SEP=,
Time (UTC),Input Voltage (V),Input Frequency (Hz),Bypass Voltage (V),Bypass Frequency (Hz),Output Voltage (V),Output Frequency (Hz),Output Current (A),Output Apparent Power (VA),Output Active Power (W),Output Power Factor,Output Percent Load (%),Battery Voltage (V),Battery Capacity (%),Battery Remaining Time (s)
2022-07-29T08:44:05.000000+00:00,233.5,50.0,233.9,50.0,228.9,50.0,5.5,1260.0,960.0,76.0,42.0,81.3,7.0,265
2022-07-29T08:45:05.000000+00:00,233.2,50.0,233.6,50.0,228.9,50.0,5.7,1310.0,1010.0,77.0,44.0,81.5,7.0,256
2022-07-29T08:46:05.000000+00:00,233.4,49.9,233.4,49.9,228.9,49.9,5.7,1300.0,980.0,75.0,42.0,81.6,7.0,268
2022-07-29T08:47:05.000000+00:00,232.6,50.1,232.1,50.1,228.9,50.1,5.6,1270.0,970.0,76.0,43.0,81.6,8.0,277
2022-07-29T08:48:02.000000+00:00,233.4,50.0,233.4,50.0,228.9,50.0,5.6,1280.0,970.0,76.0,43.0,81.7,8.0,280
2022-07-29T08:49:02.000000+00:00,233.5,50.0,233.4,50.0,228.9,50.0,5.6,1290.0,980.0,76.0,43.0,81.7,8.0,286
2022-07-29T08:50:02.000000+00:00,233.1,49.9,233.1,49.9,228.9,49.9,5.5,1260.0,940.0,75.0,42.0,81.7,8.0,295
2022-07-29T08:51:02.000000+00:00,232.9,49.8,232.9,49.8,228.9,49.8,5.6,1290.0,970.0,75.0,43.0,81.7,8.0,305
2022-07-29T08:52:02.000000+00:00,233.0,49.9,232.9,49.9,228.9,49.9,5.6,1290.0,980.0,76.0,43.0,81.6,8.0,307
2022-07-29T08:53:02.000000+00:00,233.0,49.7,233.5,49.7,228.9,49.7,5.5,1250.0,930.0,74.0,43.0,81.6,9.0,336
2022-07-29T08:54:02.000000+00:00,233.7,49.8,233.3,49.8,228.9,49.8,5.6,1280.0,950.0,74.0,41.0,81.6,9.0,331
2022-07-29T08:55:02.000000+00:00,233.5,49.8,233.5,49.8,228.9,49.8,5.7,1300.0,990.0,76.0,43.0,81.6,9.0,341
2022-07-29T08:56:02.000000+00:00,234.2,49.8,234.2,49.8,228.9,49.8,5.6,1270.0,960.0,76.0,43.0,81.6,9.0,332
2022-07-29T08:57:02.000000+00:00,233.9,50.0,233.9,50.0,228.9,50.0,5.6,1280.0,990.0,77.0,43.0,81.6,9.0,362
2022-07-29T08:58:02.000000+00:00,234.6,50.0,235.5,50.0,228.9,50.1,5.3,1220.0,910.0,75.0,41.0,81.6,9.0,348
2022-07-29T08:59:02.000000+00:00,235.5,50.1,235.5,50.1,228.9,50.1,5.5,1260.0,960.0,76.0,42.0,81.6,10.0,349
2022-07-29T09:00:02.000000+00:00,235.9,50.3,235.9,50.3,228.9,50.3,5.5,1260.0,970.0,77.0,42.0,81.5,10.0,356
2022-07-29T09:01:02.000000+00:00,235.4,50.2,235.4,50.2,228.9,50.2,5.3,1220.0,910.0,75.0,41.0,81.5,10.0,384
2022-07-29T09:02:02.000000+00:00,235.9,50.2,235.9,50.2,228.9,50.2,5.3,1210.0,900.0,74.0,40.0,81.5,10.0,405
2022-07-29T09:03:02.000000+00:00,235.5,50.0,235.5,50.0,228.9,50.0,5.5,1260.0,950.0,75.0,40.0,81.5,10.0,402
2022-07-29T09:04:02.000000+00:00,235.8,50.1,235.4,50.1,228.9,50.1,5.4,1230.0,920.0,75.0,41.0,81.6,10.0,429
2022-07-29T09:05:02.000000+00:00,235.1,50.1,235.6,50.1,228.9,50.1,5.3,1220.0,920.0,75.0,40.0,81.6,11.0,431
2022-07-29T09:06:02.000000+00:00,234.0,50.1,234.0,50.2,228.9,50.1,5.3,1210.0,910.0,75.0,40.0,81.6,11.0,432
2022-07-29T09:07:02.000000+00:00,234.4,49.9,234.9,49.9,228.9,49.9,5.4,1230.0,920.0,75.0,41.0,81.6,11.0,412
2022-07-29T09:08:02.000000+00:00,234.3,49.9,235.1,49.9,228.9,49.9,5.5,1260.0,950.0,75.0,42.0,81.6,11.0,439
2022-07-29T09:09:02.000000+00:00,235.0,50.2,235.0,50.2,228.9,50.2,5.3,1210.0,910.0,75.0,40.0,81.6,11.0,452
2022-07-29T09:10:02.000000+00:00,234.9,50.2,234.9,50.2,228.9,50.2,5.3,1200.0,900.0,75.0,40.0,81.6,11.0,458
2022-07-29T09:11:02.000000+00:00,234.6,50.2,234.5,50.2,228.9,50.2,5.2,1200.0,890.0,74.0,40.0,81.6,12.0,459
2022-07-29T09:12:02.000000+00:00,235.9,50.2,234.9,50.2,228.9,50.2,5.4,1250.0,950.0,76.0,42.0,81.6,12.0,477
2022-07-29T09:13:02.000000+00:00,235.4,50.1,235.4,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,40.0,81.6,12.0,484
2022-07-29T09:14:02.000000+00:00,235.1,50.2,235.0,50.2,228.9,50.2,5.2,1200.0,890.0,74.0,40.0,81.6,12.0,479
2022-07-29T09:15:02.000000+00:00,236.2,50.2,235.8,50.2,228.9,50.2,5.3,1210.0,910.0,75.0,40.0,81.7,12.0,486
2022-07-29T09:16:02.000000+00:00,235.7,50.3,236.2,50.3,228.9,50.3,5.2,1200.0,900.0,75.0,41.0,81.7,12.0,492
2022-07-29T09:17:02.000000+00:00,236.6,50.3,236.6,50.3,228.9,50.3,5.3,1220.0,930.0,76.0,40.0,81.7,13.0,505
2022-07-29T09:18:02.000000+00:00,236.4,50.3,236.4,50.3,228.9,50.3,5.2,1190.0,880.0,74.0,40.0,81.7,13.0,525
2022-07-29T09:19:02.000000+00:00,236.8,50.3,236.8,50.3,228.9,50.3,5.3,1200.0,910.0,76.0,40.0,81.7,13.0,506
2022-07-29T09:20:02.000000+00:00,237.6,50.3,237.6,50.3,228.9,50.3,5.2,1190.0,890.0,75.0,40.0,81.7,13.0,519
2022-07-29T09:21:02.000000+00:00,237.3,50.3,237.3,50.3,228.9,50.3,5.2,1200.0,900.0,75.0,40.0,81.8,13.0,525
2022-07-29T09:22:02.000000+00:00,237.6,50.3,237.6,50.3,228.9,50.3,5.2,1200.0,900.0,75.0,40.0,81.8,13.0,532
2022-07-29T09:23:02.000000+00:00,238.4,50.3,237.8,50.3,228.9,50.3,5.2,1190.0,880.0,74.0,40.0,81.8,14.0,566
2022-07-29T09:24:02.000000+00:00,238.2,50.3,238.3,50.2,228.9,50.2,5.2,1190.0,880.0,74.0,39.0,81.8,14.0,573
2022-07-29T09:25:02.000000+00:00,238.5,50.0,238.0,50.0,228.9,50.0,5.3,1210.0,900.0,74.0,40.0,81.8,14.0,580
2022-07-29T09:26:02.000000+00:00,238.0,50.1,238.0,50.1,228.9,50.1,5.3,1210.0,900.0,74.0,40.0,81.8,14.0,558
2022-07-29T09:27:02.000000+00:00,237.3,50.1,237.8,50.1,228.9,50.1,5.3,1210.0,900.0,74.0,40.0,81.8,14.0,565
2022-07-29T09:28:03.000000+00:00,236.7,50.0,236.7,50.0,228.9,50.0,5.3,1210.0,900.0,74.0,40.0,81.9,14.0,601
2022-07-29T09:29:03.000000+00:00,236.1,49.7,236.1,49.7,228.9,49.7,5.3,1230.0,900.0,73.0,41.0,81.9,15.0,564
2022-07-29T09:30:03.000000+00:00,236.0,49.7,236.0,49.7,228.9,49.7,5.4,1230.0,910.0,74.0,41.0,81.9,15.0,570
2022-07-29T09:31:03.000000+00:00,235.5,49.7,236.5,49.7,228.9,49.7,5.4,1240.0,910.0,73.0,41.0,81.9,15.0,577
2022-07-29T09:32:03.000000+00:00,237.1,49.8,237.1,49.8,228.9,49.8,5.4,1230.0,910.0,74.0,41.0,81.9,15.0,598
2022-07-29T09:33:03.000000+00:00,236.2,49.8,236.2,49.8,228.9,49.8,5.3,1210.0,880.0,73.0,40.0,81.9,15.0,604
2022-07-29T09:34:03.000000+00:00,236.9,49.8,236.8,49.8,228.9,49.8,5.3,1210.0,880.0,73.0,40.0,82.0,15.0,611
2022-07-29T09:35:03.000000+00:00,236.6,49.9,236.6,49.9,228.9,49.8,5.3,1220.0,910.0,75.0,42.0,82.0,16.0,633
2022-07-29T09:36:03.000000+00:00,238.1,49.9,237.6,49.9,228.9,49.9,5.3,1210.0,890.0,74.0,41.0,82.0,16.0,609
2022-07-29T09:37:03.000000+00:00,237.6,50.1,238.1,50.1,228.9,50.1,5.2,1190.0,890.0,75.0,40.0,82.0,16.0,647
2022-07-29T09:38:03.000000+00:00,238.0,49.9,237.1,49.9,228.9,49.9,5.2,1200.0,880.0,73.0,40.0,82.0,16.0,637
2022-07-29T09:39:03.000000+00:00,236.4,49.8,236.4,49.8,228.9,49.8,5.3,1220.0,910.0,75.0,41.0,82.0,16.0,644
2022-07-29T09:40:03.000000+00:00,235.7,49.7,235.7,49.7,228.9,49.7,5.4,1230.0,900.0,73.0,41.0,82.1,16.0,650
2022-07-29T09:41:03.000000+00:00,236.0,49.8,237.0,49.8,228.9,49.8,5.3,1220.0,900.0,74.0,41.0,82.1,17.0,674
2022-07-29T09:42:04.000000+00:00,237.6,49.9,237.6,49.9,228.9,49.9,5.3,1210.0,890.0,74.0,40.0,82.1,17.0,625
2022-07-29T09:43:04.000000+00:00,236.9,50.2,236.9,50.2,228.9,50.2,5.2,1180.0,870.0,74.0,40.0,82.1,17.0,687
2022-07-29T09:44:04.000000+00:00,237.0,50.0,236.5,50.0,228.9,50.0,5.2,1200.0,880.0,73.0,40.0,82.1,17.0,712
2022-07-29T09:45:05.000000+00:00,237.3,50.1,237.3,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,40.0,82.1,17.0,701
2022-07-29T09:46:05.000000+00:00,237.4,50.0,237.5,50.0,228.9,50.0,5.3,1220.0,910.0,75.0,41.0,82.2,17.0,690
2022-07-29T09:47:05.000000+00:00,237.1,49.9,236.5,49.9,228.9,49.9,5.3,1220.0,900.0,74.0,41.0,82.2,18.0,697
2022-07-29T09:48:05.000000+00:00,237.7,50.1,237.7,50.1,228.9,50.1,5.2,1180.0,870.0,74.0,40.0,82.2,18.0,740
2022-07-29T09:49:05.000000+00:00,237.3,50.0,237.3,50.0,228.9,50.0,5.3,1220.0,920.0,75.0,41.0,82.2,18.0,701
2022-07-29T09:50:05.000000+00:00,236.6,49.7,235.8,49.7,228.9,49.7,5.3,1220.0,890.0,73.0,41.0,82.3,18.0,708
2022-07-29T09:51:05.000000+00:00,236.1,49.8,236.6,49.8,228.9,49.8,5.3,1210.0,890.0,74.0,40.0,82.3,18.0,714
2022-07-29T09:52:05.000000+00:00,236.3,49.7,236.3,49.7,228.9,49.7,5.3,1210.0,880.0,73.0,41.0,82.3,18.0,757
2022-07-29T09:53:05.000000+00:00,237.3,49.8,235.6,49.7,228.9,49.7,5.4,1240.0,920.0,74.0,41.0,82.3,19.0,727
2022-07-29T09:54:05.000000+00:00,236.6,50.0,236.6,50.0,228.9,50.0,5.3,1210.0,900.0,74.0,40.0,82.3,19.0,761
2022-07-29T09:55:05.000000+00:00,236.6,49.8,236.1,49.8,228.9,49.8,5.3,1210.0,880.0,73.0,40.0,82.3,19.0,749
2022-07-29T09:56:05.000000+00:00,236.1,49.7,236.5,49.7,228.9,49.7,5.3,1210.0,880.0,73.0,41.0,82.4,19.0,766
2022-07-29T09:57:05.000000+00:00,237.6,49.9,238.5,49.9,228.9,49.9,5.3,1220.0,910.0,75.0,40.0,82.4,19.0,744
2022-07-29T09:58:05.000000+00:00,237.1,49.7,237.2,49.7,228.9,49.7,5.3,1220.0,890.0,73.0,40.0,82.4,19.0,799
2022-07-29T09:59:05.000000+00:00,239.3,49.8,238.8,49.8,228.9,49.8,5.3,1210.0,900.0,74.0,41.0,82.4,20.0,757
2022-07-29T10:00:05.000000+00:00,238.6,49.9,238.6,49.9,228.9,49.9,5.3,1210.0,890.0,74.0,40.0,82.4,20.0,745
2022-07-29T10:01:05.000000+00:00,239.9,50.2,239.9,50.2,228.9,50.2,5.3,1220.0,920.0,75.0,41.0,82.5,20.0,809
2022-07-29T10:02:05.000000+00:00,236.5,50.0,236.5,50.0,228.9,50.0,5.3,1210.0,900.0,74.0,40.0,82.5,20.0,805
2022-07-29T10:03:05.000000+00:00,236.5,50.0,236.5,50.0,228.9,50.0,5.2,1190.0,870.0,73.0,40.0,82.5,20.0,822
2022-07-29T10:04:05.000000+00:00,236.9,50.3,236.9,50.2,228.9,50.3,5.3,1210.0,920.0,76.0,40.0,82.5,20.0,829
2022-07-29T10:05:05.000000+00:00,236.5,50.1,236.5,50.1,228.9,50.1,5.3,1210.0,920.0,76.0,40.0,82.5,21.0,836
2022-07-29T10:06:05.000000+00:00,236.6,50.1,236.6,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,40.0,82.5,21.0,843
2022-07-29T10:07:05.000000+00:00,237.4,50.3,237.4,50.3,228.9,50.3,5.2,1200.0,900.0,75.0,40.0,82.6,21.0,849
2022-07-29T10:08:05.000000+00:00,237.4,50.2,237.4,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,39.0,82.6,21.0,856
2022-07-29T10:09:05.000000+00:00,238.7,50.3,238.7,50.3,228.9,50.3,5.2,1200.0,900.0,75.0,40.0,82.6,21.0,863
2022-07-29T10:10:05.000000+00:00,239.0,50.3,239.0,50.3,228.9,50.3,5.2,1190.0,890.0,75.0,40.0,82.6,21.0,870
2022-07-29T10:11:05.000000+00:00,238.6,50.2,238.5,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,82.6,22.0,876
2022-07-29T10:12:05.000000+00:00,239.0,50.1,238.5,50.1,228.9,50.1,5.2,1200.0,890.0,74.0,40.0,82.7,22.0,883
2022-07-29T10:13:05.000000+00:00,238.4,50.1,238.4,50.1,228.9,50.1,5.2,1180.0,870.0,74.0,40.0,82.7,22.0,890
2022-07-29T10:14:05.000000+00:00,238.1,50.0,238.1,50.0,228.9,50.0,5.3,1220.0,920.0,75.0,40.0,82.7,22.0,897
2022-07-29T10:15:06.000000+00:00,239.4,50.3,239.5,50.3,228.9,50.3,5.2,1190.0,890.0,75.0,40.0,82.7,22.0,904
2022-07-29T10:16:06.000000+00:00,239.0,50.2,239.0,50.2,228.9,50.2,5.2,1190.0,880.0,74.0,39.0,82.8,22.0,910
2022-07-29T10:17:06.000000+00:00,240.6,50.2,240.5,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,82.8,23.0,917
2022-07-29T10:18:06.000000+00:00,239.7,50.2,240.2,50.2,228.9,50.2,5.2,1180.0,870.0,74.0,39.0,82.8,23.0,923
2022-07-29T10:19:06.000000+00:00,239.5,50.0,239.5,50.0,228.9,50.0,5.2,1190.0,870.0,73.0,40.0,82.8,23.0,930
2022-07-29T10:20:06.000000+00:00,239.3,50.0,239.3,50.0,228.9,50.0,5.3,1210.0,900.0,74.0,40.0,82.8,23.0,937
2022-07-29T10:21:06.000000+00:00,239.4,50.1,239.4,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,39.0,82.9,23.0,944
2022-07-29T10:22:06.000000+00:00,239.4,49.9,238.4,49.9,228.9,49.9,5.3,1210.0,900.0,74.0,40.0,82.9,23.0,951
2022-07-29T10:23:06.000000+00:00,238.2,49.9,238.2,49.9,228.9,49.9,5.3,1210.0,900.0,74.0,40.0,82.9,24.0,958
2022-07-29T10:24:06.000000+00:00,238.9,50.0,238.9,50.1,228.9,50.0,5.3,1210.0,900.0,74.0,40.0,82.9,24.0,964
2022-07-29T10:25:06.000000+00:00,239.4,50.1,239.4,50.1,228.9,50.1,5.2,1190.0,870.0,73.0,40.0,82.9,24.0,971
2022-07-29T10:26:06.000000+00:00,238.8,50.1,238.3,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,40.0,83.0,24.0,978
2022-07-29T10:27:06.000000+00:00,238.3,49.8,237.7,49.8,228.9,49.8,5.3,1230.0,900.0,73.0,41.0,83.0,24.0,984
2022-07-29T10:28:06.000000+00:00,237.0,49.9,237.0,49.9,228.9,49.9,5.3,1210.0,890.0,74.0,40.0,83.0,24.0,992
2022-07-29T10:29:06.000000+00:00,238.1,50.0,237.5,50.0,228.9,50.0,5.3,1210.0,900.0,74.0,40.0,83.0,25.0,998
2022-07-29T10:30:06.000000+00:00,236.6,50.0,236.6,50.0,228.9,50.0,5.2,1190.0,870.0,73.0,40.0,83.0,25.0,1005
2022-07-29T10:31:06.000000+00:00,236.6,50.1,236.6,50.1,228.9,50.1,5.2,1180.0,870.0,74.0,40.0,83.0,25.0,1011
2022-07-29T10:32:06.000000+00:00,237.5,50.1,237.5,50.1,228.9,50.1,5.3,1200.0,900.0,75.0,40.0,83.1,25.0,1018
2022-07-29T10:33:06.000000+00:00,237.1,50.1,237.1,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,40.0,83.1,25.0,1000
2022-07-29T10:34:06.000000+00:00,238.5,50.3,238.6,50.3,228.9,50.3,5.2,1200.0,900.0,75.0,40.0,83.1,25.0,1019
2022-07-29T10:35:06.000000+00:00,238.2,50.2,238.2,50.2,228.9,50.2,5.2,1180.0,870.0,74.0,40.0,83.1,26.0,1026
2022-07-29T10:36:06.000000+00:00,239.3,50.2,239.3,50.2,228.9,50.2,5.4,1230.0,940.0,76.0,41.0,83.2,26.0,1032
2022-07-29T10:37:06.000000+00:00,238.8,50.2,238.0,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.2,26.0,1039
2022-07-29T10:38:06.000000+00:00,238.3,50.1,238.7,50.1,228.9,50.1,5.2,1190.0,870.0,73.0,40.0,83.2,26.0,1045
2022-07-29T10:39:06.000000+00:00,237.8,50.0,237.8,50.0,228.9,50.0,5.2,1200.0,890.0,74.0,40.0,83.2,26.0,1052
2022-07-29T10:40:06.000000+00:00,237.8,50.0,237.3,50.0,228.9,50.0,5.3,1200.0,890.0,74.0,40.0,83.3,26.0,1059
2022-07-29T10:41:06.000000+00:00,238.1,49.9,238.1,49.9,228.9,49.9,5.2,1200.0,870.0,72.0,40.0,83.3,27.0,1066
2022-07-29T10:42:07.000000+00:00,238.6,50.2,238.6,50.2,228.9,50.2,5.2,1190.0,880.0,74.0,40.0,83.3,27.0,1072
2022-07-29T10:43:07.000000+00:00,238.0,50.1,238.5,50.1,228.9,50.1,5.3,1200.0,900.0,75.0,40.0,83.3,27.0,1079
2022-07-29T10:44:07.000000+00:00,238.7,50.1,238.1,50.1,228.9,50.1,5.2,1200.0,900.0,75.0,40.0,83.3,27.0,1086
2022-07-29T10:45:07.000000+00:00,238.5,50.2,238.0,50.2,228.9,50.2,5.2,1180.0,880.0,75.0,39.0,83.4,27.0,1092
2022-07-29T10:46:07.000000+00:00,238.7,50.1,238.7,50.1,228.9,50.1,5.2,1190.0,890.0,75.0,40.0,83.4,27.0,1099
2022-07-29T10:47:07.000000+00:00,238.3,49.9,237.8,49.9,228.9,49.9,5.4,1240.0,930.0,75.0,41.0,83.4,28.0,1106
2022-07-29T10:48:07.000000+00:00,238.4,50.0,238.4,50.0,228.9,50.0,5.3,1200.0,890.0,74.0,40.0,83.4,28.0,1099
2022-07-29T10:49:07.000000+00:00,236.7,49.8,236.7,49.8,228.9,49.8,5.4,1230.0,920.0,75.0,41.0,83.4,28.0,1119
2022-07-29T10:50:07.000000+00:00,238.3,50.3,238.4,50.3,228.9,50.3,5.1,1180.0,870.0,74.0,39.0,83.5,28.0,1126
2022-07-29T10:51:07.000000+00:00,236.9,50.1,236.9,50.1,228.9,50.1,5.2,1180.0,880.0,75.0,40.0,83.5,28.0,1132
2022-07-29T10:52:07.000000+00:00,236.9,50.0,236.9,50.0,228.9,50.0,5.2,1200.0,880.0,73.0,40.0,83.5,28.0,1139
2022-07-29T10:53:07.000000+00:00,238.0,50.2,238.0,50.2,228.9,50.2,5.2,1180.0,870.0,74.0,39.0,83.5,29.0,1146
2022-07-29T10:54:07.000000+00:00,238.9,50.2,238.9,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.7,29.0,1153
2022-07-29T10:55:07.000000+00:00,238.2,50.2,238.2,50.2,228.9,50.2,5.2,1180.0,880.0,75.0,41.0,83.7,29.0,1159
2022-07-29T10:56:07.000000+00:00,237.8,50.2,237.8,50.2,228.9,50.2,5.2,1190.0,880.0,74.0,40.0,83.8,29.0,1166
2022-07-29T10:57:07.000000+00:00,237.3,50.2,237.5,50.2,228.9,50.2,5.3,1200.0,910.0,76.0,40.0,83.8,29.0,1173
2022-07-29T10:58:07.000000+00:00,237.8,50.2,238.3,50.2,228.9,50.2,5.1,1180.0,870.0,74.0,39.0,82.9,29.0,1178
2022-07-29T10:59:07.000000+00:00,237.0,50.2,238.0,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.1,30.0,1185
2022-07-29T11:00:07.000000+00:00,238.0,50.2,238.0,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.2,30.0,1190
2022-07-29T11:01:07.000000+00:00,236.9,50.1,236.9,50.1,228.9,50.1,5.2,1190.0,870.0,73.0,40.0,83.5,30.0,1197
2022-07-29T11:02:07.000000+00:00,237.4,50.2,237.4,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.7,30.0,1202
2022-07-29T11:03:07.000000+00:00,237.6,50.2,237.6,50.2,228.9,50.2,5.2,1180.0,880.0,75.0,39.0,83.8,30.0,1208
2022-07-29T11:04:07.000000+00:00,237.6,50.2,236.6,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,39.0,83.8,30.0,1215
2022-07-29T11:05:07.000000+00:00,237.4,50.2,237.4,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.8,31.0,1220
2022-07-29T11:06:07.000000+00:00,237.4,50.3,237.4,50.3,228.9,50.3,5.2,1180.0,880.0,75.0,40.0,83.8,31.0,1227
2022-07-29T11:07:07.000000+00:00,237.3,50.1,237.3,50.1,228.9,50.1,5.3,1200.0,900.0,75.0,40.0,83.8,31.0,1232
2022-07-29T11:08:07.000000+00:00,237.3,50.2,237.3,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,39.0,83.9,31.0,1239
2022-07-29T11:09:08.000000+00:00,237.6,50.1,237.4,50.1,228.9,50.1,5.2,1190.0,890.0,75.0,40.0,83.9,31.0,1244
2022-07-29T11:10:08.000000+00:00,237.9,50.2,237.9,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.9,31.0,1251
2022-07-29T11:11:08.000000+00:00,237.4,50.1,237.4,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,39.0,83.9,31.0,1257
2022-07-29T11:12:08.000000+00:00,237.0,50.1,237.6,50.1,228.9,50.1,5.2,1200.0,890.0,74.0,40.0,83.9,32.0,1262
2022-07-29T11:13:08.000000+00:00,236.8,50.0,236.8,50.0,228.9,50.0,5.3,1210.0,900.0,74.0,40.0,83.9,32.0,1269
2022-07-29T11:14:08.000000+00:00,236.5,50.0,236.5,50.0,228.9,50.0,5.3,1210.0,900.0,74.0,40.0,84.0,32.0,1274
2022-07-29T11:15:08.000000+00:00,235.0,50.1,235.0,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,40.0,84.0,32.0,1281
2022-07-29T11:16:08.000000+00:00,236.3,50.2,236.8,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,84.0,32.0,1270
2022-07-29T11:17:08.000000+00:00,236.9,50.2,236.9,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,84.0,32.0,1246
2022-07-29T11:18:08.000000+00:00,236.4,50.1,236.4,50.1,228.9,50.1,5.2,1200.0,890.0,74.0,40.0,84.1,32.0,1299
2022-07-29T11:19:08.000000+00:00,237.1,50.1,237.1,50.1,228.9,50.1,5.2,1190.0,890.0,75.0,40.0,84.1,33.0,1288
2022-07-29T11:20:08.000000+00:00,237.3,50.3,237.4,50.3,228.9,50.3,5.2,1180.0,870.0,74.0,39.0,84.1,33.0,1311
2022-07-29T11:21:08.000000+00:00,236.9,50.3,236.9,50.3,228.9,50.3,5.1,1170.0,870.0,74.0,39.0,84.1,33.0,1316
2022-07-29T11:22:08.000000+00:00,236.1,50.3,236.5,50.3,228.9,50.3,5.1,1170.0,870.0,74.0,40.0,84.2,33.0,1357
2022-07-29T11:23:08.000000+00:00,236.2,50.4,237.3,50.4,228.9,50.4,5.2,1190.0,890.0,75.0,40.0,84.2,33.0,1362
2022-07-29T11:24:08.000000+00:00,234.2,49.8,234.9,49.8,228.9,49.8,5.3,1210.0,900.0,74.0,40.0,84.2,33.0,1318
2022-07-29T11:25:08.000000+00:00,233.4,49.8,233.3,49.8,228.9,49.8,5.3,1210.0,880.0,73.0,40.0,84.2,34.0,1324
2022-07-29T11:26:08.000000+00:00,232.6,49.6,233.0,49.6,228.9,49.6,5.3,1220.0,900.0,74.0,41.0,84.2,34.0,1330
2022-07-29T11:27:08.000000+00:00,233.0,49.5,233.2,49.5,228.9,49.5,5.4,1240.0,920.0,74.0,41.0,84.3,34.0,1336
2022-07-29T11:28:08.000000+00:00,233.1,49.4,232.2,49.4,228.9,49.4,5.4,1230.0,890.0,72.0,41.0,84.3,34.0,1293
2022-07-29T11:29:08.000000+00:00,232.6,49.4,232.6,49.4,228.9,49.4,5.5,1250.0,910.0,73.0,42.0,84.3,34.0,1365
2022-07-29T11:30:08.000000+00:00,232.9,49.4,232.9,49.4,228.9,49.4,5.4,1240.0,900.0,73.0,42.0,84.3,34.0,1370
2022-07-29T11:31:08.000000+00:00,232.8,49.5,233.6,49.5,228.9,49.5,5.3,1220.0,890.0,73.0,41.0,84.3,34.0,1377
2022-07-29T11:32:08.000000+00:00,234.1,49.6,234.1,49.6,228.9,49.6,5.3,1220.0,900.0,74.0,41.0,84.1,35.0,1382
2022-07-29T11:33:08.000000+00:00,234.3,49.6,234.3,49.6,228.9,49.6,5.4,1230.0,910.0,74.0,41.0,84.1,35.0,1389
2022-07-29T11:34:09.000000+00:00,234.6,49.7,233.6,49.7,228.9,49.7,5.3,1220.0,900.0,74.0,41.0,84.1,35.0,1395
2022-07-29T11:35:09.000000+00:00,234.9,49.7,234.4,49.7,228.9,49.8,5.3,1210.0,880.0,73.0,40.0,84.1,35.0,1401
2022-07-29T11:36:09.000000+00:00,235.7,50.1,235.7,50.1,228.9,50.1,5.3,1200.0,900.0,75.0,40.0,84.1,35.0,1407
2022-07-29T11:37:09.000000+00:00,235.8,50.4,236.4,50.4,228.9,50.4,5.3,1220.0,930.0,76.0,39.0,84.1,35.0,1395
2022-07-29T11:38:09.000000+00:00,235.7,50.3,235.2,50.3,228.9,50.3,5.1,1170.0,870.0,74.0,39.0,84.1,35.0,1419
2022-07-29T11:39:09.000000+00:00,235.3,50.2,236.4,50.2,228.9,50.2,5.2,1190.0,900.0,76.0,40.0,84.1,36.0,1390
2022-07-29T11:40:09.000000+00:00,234.9,50.2,235.7,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,84.1,36.0,1431
2022-07-29T11:41:09.000000+00:00,236.9,50.3,237.3,50.3,228.9,50.3,5.1,1180.0,870.0,74.0,39.0,84.0,36.0,1437
2022-07-29T11:42:09.000000+00:00,237.8,50.3,237.7,50.3,228.9,50.3,5.2,1180.0,880.0,75.0,39.0,84.0,36.0,1480
2022-07-29T11:43:09.000000+00:00,236.6,50.3,236.5,50.3,228.9,50.3,5.2,1190.0,890.0,75.0,40.0,84.0,36.0,1413
2022-07-29T11:44:09.000000+00:00,236.7,50.2,236.7,50.2,228.9,50.2,5.2,1190.0,880.0,74.0,40.0,84.0,36.0,1436
2022-07-29T11:45:09.000000+00:00,235.8,50.3,235.8,50.3,228.9,50.3,5.1,1170.0,870.0,74.0,39.0,84.0,37.0,1517
2022-07-29T11:46:09.000000+00:00,236.5,50.3,236.5,50.3,228.9,50.3,5.2,1190.0,890.0,75.0,40.0,84.0,37.0,1449
2022-07-29T11:47:09.000000+00:00,236.4,50.2,236.0,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,84.0,37.0,1454
2022-07-29T11:48:09.000000+00:00,235.8,50.3,235.8,50.3,228.9,50.3,5.2,1190.0,880.0,74.0,39.0,84.0,37.0,1517
2022-07-29T11:49:09.000000+00:00,237.0,50.3,236.0,50.3,228.9,50.3,5.2,1200.0,910.0,76.0,40.0,84.0,37.0,1523
2022-07-29T11:50:09.000000+00:00,237.2,50.3,237.2,50.3,228.9,50.3,5.2,1190.0,890.0,75.0,39.0,84.0,37.0,1529
2022-07-29T11:51:09.000000+00:00,237.5,50.3,236.5,50.3,228.9,50.3,5.1,1170.0,870.0,74.0,39.0,84.0,37.0,1535
2022-07-29T11:52:09.000000+00:00,236.4,50.2,236.4,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,84.0,38.0,1561
2022-07-29T11:53:09.000000+00:00,237.1,50.2,237.2,50.3,228.9,50.2,5.2,1190.0,900.0,76.0,39.0,83.9,38.0,1472
2022-07-29T11:54:09.000000+00:00,236.9,50.3,236.9,50.3,228.9,50.3,5.2,1180.0,880.0,75.0,40.0,83.9,38.0,1496
2022-07-29T11:55:09.000000+00:00,237.6,50.3,237.7,50.3,228.9,50.3,5.1,1180.0,870.0,74.0,39.0,83.9,38.0,1580
2022-07-29T11:56:09.000000+00:00,237.9,50.2,237.9,50.2,228.9,50.2,5.2,1200.0,900.0,75.0,40.0,83.9,38.0,1508
2022-07-29T11:57:09.000000+00:00,238.7,50.3,238.7,50.3,228.9,50.3,5.2,1190.0,890.0,75.0,40.0,83.9,38.0,1514
2022-07-29T11:58:09.000000+00:00,238.0,50.3,237.9,50.3,228.9,50.3,5.1,1180.0,870.0,74.0,39.0,83.8,38.0,1578
2022-07-29T11:59:09.000000+00:00,237.6,50.3,237.1,50.3,228.9,50.3,5.2,1180.0,880.0,75.0,40.0,83.8,39.0,1584
2022-07-29T12:00:09.000000+00:00,238.1,50.4,237.9,50.4,228.9,50.4,5.1,1170.0,870.0,74.0,39.0,83.8,39.0,1591
2022-07-29T12:01:10.000000+00:00,238.8,50.4,238.8,50.4,228.9,50.4,5.1,1160.0,860.0,74.0,39.0,83.9,39.0,1596
2022-07-29T12:02:10.000000+00:00,237.9,50.3,237.9,50.3,228.9,50.3,5.1,1170.0,870.0,74.0,39.0,83.9,39.0,1645
2022-07-29T12:03:10.000000+00:00,237.7,50.4,238.3,50.4,228.9,50.4,5.2,1190.0,900.0,76.0,39.0,83.9,39.0,1569
2022-07-29T12:04:10.000000+00:00,237.4,50.3,237.9,50.3,228.9,50.3,5.2,1190.0,900.0,76.0,39.0,83.9,39.0,1575
2022-07-29T12:05:10.000000+00:00,237.9,50.3,237.9,50.3,228.9,50.3,5.1,1170.0,870.0,74.0,39.0,83.9,40.0,1664
2022-07-29T12:06:10.000000+00:00,237.8,50.3,237.9,50.3,228.9,50.3,5.2,1180.0,890.0,75.0,39.0,83.9,40.0,1567
2022-07-29T12:07:10.000000+00:00,237.9,50.2,238.0,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.9,40.0,1554
2022-07-29T12:08:10.000000+00:00,236.9,50.2,237.3,50.2,228.9,50.2,5.1,1180.0,870.0,74.0,39.0,83.9,40.0,1559
2022-07-29T12:09:10.000000+00:00,238.0,50.3,238.6,50.3,228.9,50.3,5.2,1180.0,880.0,75.0,40.0,83.9,40.0,1585
2022-07-29T12:10:10.000000+00:00,237.4,50.1,237.5,50.1,228.9,50.1,5.2,1200.0,890.0,74.0,40.0,83.9,40.0,1674
2022-07-29T12:11:10.000000+00:00,237.3,50.1,237.6,50.1,228.9,50.1,5.2,1180.0,870.0,74.0,40.0,83.9,40.0,1577
2022-07-29T12:12:10.000000+00:00,237.9,50.2,238.0,50.1,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.9,41.0,1686
2022-07-29T12:13:10.000000+00:00,238.0,50.1,237.5,50.1,228.9,50.1,5.3,1210.0,910.0,75.0,40.0,83.9,41.0,1608
2022-07-29T12:14:10.000000+00:00,237.0,50.3,237.0,50.3,228.9,50.3,5.2,1180.0,880.0,75.0,40.0,83.9,41.0,1677
2022-07-29T12:15:10.000000+00:00,237.8,50.3,237.8,50.3,228.9,50.3,5.2,1180.0,880.0,75.0,39.0,83.9,41.0,1705
2022-07-29T12:16:10.000000+00:00,237.7,50.3,237.7,50.3,228.9,50.3,5.2,1190.0,890.0,75.0,39.0,83.9,41.0,1626
2022-07-29T12:17:10.000000+00:00,238.0,50.4,238.0,50.4,228.9,50.4,5.1,1180.0,880.0,75.0,39.0,83.9,41.0,1633
2022-07-29T12:18:10.000000+00:00,238.0,50.3,238.0,50.3,228.9,50.3,5.1,1170.0,870.0,74.0,39.0,83.9,41.0,1638
2022-07-29T12:19:10.000000+00:00,238.5,50.4,237.9,50.4,228.9,50.4,5.2,1200.0,910.0,76.0,40.0,83.9,42.0,1644
2022-07-29T12:20:10.000000+00:00,237.1,50.3,237.1,50.3,228.9,50.3,5.1,1170.0,870.0,74.0,39.0,83.9,42.0,1759
2022-07-29T12:21:10.000000+00:00,237.3,50.3,237.3,50.3,228.9,50.3,5.1,1170.0,870.0,74.0,39.0,83.9,42.0,1677
2022-07-29T12:22:10.000000+00:00,237.2,50.3,237.2,50.3,228.9,50.3,5.1,1170.0,870.0,74.0,39.0,83.9,42.0,1683
2022-07-29T12:23:10.000000+00:00,238.0,50.4,238.0,50.4,228.9,50.4,5.2,1180.0,890.0,75.0,39.0,83.9,42.0,1689
2022-07-29T12:24:10.000000+00:00,237.4,50.3,237.4,50.3,228.9,50.3,5.2,1180.0,890.0,75.0,39.0,83.9,42.0,1695
2022-07-29T12:25:10.000000+00:00,237.4,50.3,238.4,50.3,228.9,50.3,5.1,1170.0,870.0,74.0,39.0,83.9,43.0,1790
2022-07-29T12:26:10.000000+00:00,238.0,50.1,238.0,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,39.0,83.9,43.0,1686
2022-07-29T12:27:10.000000+00:00,238.5,50.2,237.6,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.9,43.0,1692
2022-07-29T12:28:10.000000+00:00,238.2,50.1,238.2,50.1,228.9,50.1,5.2,1180.0,880.0,75.0,39.0,83.9,43.0,1786
2022-07-29T12:29:10.000000+00:00,237.6,50.3,237.3,50.3,228.9,50.3,5.2,1190.0,890.0,75.0,39.0,83.9,43.0,1703
2022-07-29T12:30:10.000000+00:00,237.1,50.4,237.1,50.4,228.9,50.4,5.1,1180.0,870.0,74.0,39.0,83.9,43.0,1798
2022-07-29T12:31:10.000000+00:00,236.5,50.2,237.1,50.2,228.9,50.2,5.1,1180.0,870.0,74.0,39.0,83.9,43.0,1781
2022-07-29T12:32:10.000000+00:00,237.6,50.2,237.6,50.2,228.9,50.2,5.2,1200.0,890.0,74.0,40.0,83.9,44.0,1788
2022-07-29T12:33:10.000000+00:00,238.7,50.3,238.1,50.3,228.9,50.3,5.2,1200.0,910.0,76.0,39.0,83.9,44.0,1794
2022-07-29T12:34:10.000000+00:00,238.2,50.1,238.2,50.1,228.9,50.1,5.3,1210.0,900.0,74.0,40.0,83.9,44.0,1823
2022-07-29T12:35:10.000000+00:00,238.1,50.0,237.6,50.0,228.9,50.0,5.2,1190.0,880.0,74.0,40.0,83.9,44.0,1829
2022-07-29T12:36:10.000000+00:00,238.0,50.1,238.0,50.1,228.9,50.1,5.2,1180.0,870.0,74.0,40.0,83.9,44.0,1745
2022-07-29T12:37:11.000000+00:00,238.5,50.2,238.5,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.9,44.0,1751
2022-07-29T12:38:11.000000+00:00,237.8,50.3,238.0,50.3,228.9,50.3,5.1,1180.0,870.0,74.0,39.0,83.9,44.0,1757
2022-07-29T12:39:11.000000+00:00,237.1,49.9,237.1,49.9,228.9,49.9,5.3,1210.0,900.0,74.0,41.0,83.9,45.0,1741
2022-07-29T12:40:11.000000+00:00,236.0,49.8,237.0,49.8,228.9,49.8,5.3,1200.0,880.0,73.0,40.0,83.9,45.0,1837
2022-07-29T12:41:11.000000+00:00,236.7,49.9,237.2,49.9,228.9,49.9,5.2,1190.0,870.0,73.0,40.0,83.9,45.0,1753
2022-07-29T12:42:11.000000+00:00,238.5,50.3,238.5,50.3,228.9,50.3,5.2,1190.0,890.0,75.0,39.0,83.9,45.0,1849
2022-07-29T12:43:11.000000+00:00,237.6,50.2,237.5,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,39.0,83.9,45.0,1855
2022-07-29T12:44:11.000000+00:00,237.0,50.2,238.1,50.2,228.9,50.2,5.2,1200.0,900.0,75.0,40.0,83.8,45.0,1861
2022-07-29T12:45:11.000000+00:00,237.7,50.0,237.8,50.0,228.9,50.0,5.3,1210.0,900.0,74.0,40.0,83.8,46.0,1868
2022-07-29T12:46:11.000000+00:00,236.9,49.9,236.9,49.9,228.9,49.9,5.3,1200.0,880.0,73.0,40.0,83.8,46.0,1874
2022-07-29T12:47:11.000000+00:00,237.3,50.1,237.3,50.1,228.9,50.1,5.2,1200.0,890.0,74.0,40.0,83.8,46.0,1880
2022-07-29T12:48:11.000000+00:00,237.5,50.1,237.1,50.1,228.9,50.1,5.2,1180.0,880.0,75.0,39.0,83.8,46.0,1910
2022-07-29T12:49:11.000000+00:00,238.6,50.1,238.0,50.1,228.9,50.1,5.3,1220.0,920.0,75.0,40.0,83.8,46.0,1822
2022-07-29T12:50:11.000000+00:00,239.8,50.3,239.8,50.3,228.9,50.3,5.1,1170.0,870.0,74.0,40.0,83.8,46.0,1923
2022-07-29T12:51:11.000000+00:00,238.9,50.2,239.9,50.2,228.9,50.2,5.2,1180.0,870.0,74.0,39.0,83.8,46.0,1905
2022-07-29T12:52:11.000000+00:00,239.1,50.1,239.1,50.1,228.9,50.1,5.2,1200.0,890.0,74.0,40.0,83.7,47.0,1911
2022-07-29T12:53:11.000000+00:00,238.7,50.0,238.7,50.0,228.9,50.0,5.3,1220.0,920.0,75.0,40.0,83.7,47.0,1917
2022-07-29T12:54:11.000000+00:00,239.2,50.1,239.2,50.1,228.9,50.1,5.2,1180.0,870.0,74.0,40.0,83.7,47.0,1923
2022-07-29T12:55:11.000000+00:00,239.0,50.2,240.0,50.2,228.9,50.2,5.2,1180.0,870.0,74.0,39.0,83.7,47.0,1929
2022-07-29T12:56:11.000000+00:00,240.1,50.2,239.0,50.2,228.9,50.2,5.2,1190.0,880.0,74.0,40.0,83.7,47.0,1936
2022-07-29T12:57:11.000000+00:00,240.9,50.3,240.9,50.3,228.9,50.3,5.2,1190.0,890.0,75.0,39.0,83.7,47.0,1941
2022-07-29T12:58:11.000000+00:00,240.4,50.3,240.4,50.3,228.9,50.3,5.1,1170.0,870.0,74.0,39.0,83.7,47.0,1948
2022-07-29T12:59:11.000000+00:00,240.1,50.4,240.1,50.4,228.9,50.4,5.2,1180.0,890.0,75.0,39.0,83.8,48.0,1858
2022-07-29T13:00:11.000000+00:00,239.7,50.3,240.7,50.3,228.9,50.3,5.1,1180.0,880.0,75.0,39.0,83.8,48.0,1960
2022-07-29T13:01:11.000000+00:00,240.8,50.1,240.8,50.1,228.9,50.1,5.2,1180.0,880.0,75.0,39.0,83.8,48.0,1966
2022-07-29T13:02:11.000000+00:00,242.0,50.1,242.0,50.1,228.9,50.1,5.2,1190.0,890.0,75.0,40.0,83.8,48.0,1972
2022-07-29T13:03:11.000000+00:00,237.7,50.4,238.1,50.4,228.9,50.4,5.1,1180.0,880.0,75.0,39.0,83.8,48.0,1979
2022-07-29T13:04:11.000000+00:00,238.5,50.4,238.0,50.4,228.9,50.4,5.2,1190.0,900.0,76.0,39.0,83.8,48.0,1984
2022-07-29T13:05:11.000000+00:00,238.4,50.3,239.0,50.3,228.9,50.3,5.1,1170.0,870.0,74.0,39.0,83.8,49.0,1966
2022-07-29T13:06:11.000000+00:00,238.0,50.2,237.5,50.2,228.9,50.2,5.2,1180.0,880.0,75.0,39.0,83.8,49.0,1972
2022-07-29T13:07:11.000000+00:00,237.4,50.0,237.4,50.0,228.9,50.1,5.3,1210.0,910.0,75.0,40.0,83.8,49.0,1978
2022-07-29T13:08:11.000000+00:00,236.6,50.0,236.6,50.0,228.9,50.0,5.2,1190.0,870.0,73.0,40.0,83.8,49.0,1984
2022-07-29T13:09:11.000000+00:00,236.5,49.8,236.5,49.8,228.9,49.8,5.3,1220.0,910.0,75.0,41.0,83.8,49.0,1990
2022-07-29T13:10:11.000000+00:00,237.2,50.1,237.8,50.1,228.9,50.1,5.2,1190.0,890.0,75.0,39.0,83.8,49.0,1996
2022-07-29T13:11:11.000000+00:00,236.2,49.9,236.2,49.9,228.9,49.9,5.3,1210.0,900.0,74.0,40.0,83.8,49.0,1977
2022-07-29T13:12:11.000000+00:00,235.9,50.0,236.4,50.0,228.9,50.0,5.2,1200.0,890.0,74.0,40.0,83.8,50.0,1983
2022-07-29T13:13:11.000000+00:00,235.4,49.8,236.3,49.8,228.8,49.8,5.3,1220.0,910.0,75.0,40.0,83.8,50.0,1989
2022-07-29T13:14:11.000000+00:00,235.5,50.0,235.5,50.0,228.9,50.0,5.3,1200.0,900.0,75.0,40.0,83.7,50.0,1970
2022-07-29T13:15:11.000000+00:00,235.8,49.8,235.8,49.8,228.9,49.8,5.2,1200.0,880.0,73.0,41.0,83.7,50.0,2001
2022-07-29T13:16:11.000000+00:00,236.0,50.0,236.0,50.0,228.9,50.0,5.2,1180.0,870.0,74.0,40.0,83.8,50.0,1982
2022-07-29T13:17:11.000000+00:00,235.6,49.8,234.6,49.8,228.9,49.8,5.3,1220.0,900.0,74.0,40.0,83.8,50.0,1964
2022-07-29T13:18:11.000000+00:00,235.2,49.8,235.2,49.8,228.9,49.8,5.3,1200.0,880.0,73.0,40.0,83.8,50.0,2071
2022-07-29T13:19:11.000000+00:00,234.5,49.9,234.4,49.9,228.9,49.9,5.3,1220.0,910.0,75.0,41.0,83.8,51.0,2077
2022-07-29T13:20:11.000000+00:00,234.4,49.9,234.8,49.9,228.9,49.9,5.2,1200.0,870.0,72.0,40.0,83.8,51.0,2110
2022-07-29T13:21:12.000000+00:00,234.2,49.7,234.2,49.7,228.9,49.7,5.3,1200.0,880.0,73.0,40.0,83.8,51.0,2089
2022-07-29T13:22:12.000000+00:00,237.3,49.5,237.3,49.5,228.9,49.5,5.4,1230.0,900.0,73.0,41.0,83.4,51.0,2096
2022-07-29T13:23:12.000000+00:00,237.8,49.7,237.8,49.7,228.9,49.7,5.3,1210.0,880.0,73.0,40.0,83.7,51.0,2102
2022-07-29T13:24:12.000000+00:00,238.5,49.8,237.5,49.8,228.9,49.8,5.3,1210.0,900.0,74.0,41.0,83.7,51.0,2108
2022-07-29T13:25:12.000000+00:00,239.1,49.9,239.1,49.9,228.9,49.9,5.2,1200.0,880.0,73.0,40.0,83.7,52.0,2114
2022-07-29T13:26:12.000000+00:00,239.1,49.8,238.4,49.8,228.9,49.8,5.3,1210.0,890.0,74.0,40.0,83.7,52.0,2120
2022-07-29T13:27:12.000000+00:00,238.2,49.7,238.2,49.7,228.9,49.7,5.3,1220.0,900.0,74.0,41.0,83.4,52.0,2127
2022-07-29T13:28:12.000000+00:00,240.0,50.0,240.0,50.0,228.9,50.0,5.2,1200.0,880.0,73.0,40.0,83.7,52.0,2160
2022-07-29T13:29:12.000000+00:00,237.9,50.2,238.0,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.7,52.0,2034
2022-07-29T13:30:12.000000+00:00,237.8,49.9,237.8,49.9,228.9,49.9,5.3,1200.0,880.0,73.0,40.0,83.7,52.0,2145
2022-07-29T13:31:12.000000+00:00,238.6,50.1,239.5,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,40.0,83.7,52.0,2151
2022-07-29T13:32:12.000000+00:00,239.8,50.0,239.3,50.0,228.9,50.0,5.2,1200.0,890.0,74.0,40.0,83.7,53.0,2157
2022-07-29T13:33:12.000000+00:00,239.6,49.9,239.6,49.9,228.9,49.9,5.2,1200.0,880.0,73.0,40.0,83.7,53.0,2163
2022-07-29T13:34:12.000000+00:00,238.9,49.9,238.9,49.9,228.9,49.9,5.3,1210.0,890.0,74.0,41.0,83.7,53.0,2170
2022-07-29T13:35:12.000000+00:00,238.7,49.9,238.9,49.9,228.9,49.9,5.3,1220.0,910.0,75.0,40.0,83.7,53.0,2175
2022-07-29T13:36:12.000000+00:00,239.0,50.0,239.0,50.0,228.9,50.0,5.2,1190.0,870.0,73.0,39.0,83.7,53.0,2075
2022-07-29T13:37:12.000000+00:00,240.2,50.2,239.8,50.2,228.9,50.2,5.2,1190.0,900.0,76.0,40.0,83.3,53.0,2107
2022-07-29T13:38:12.000000+00:00,240.3,50.1,240.3,50.1,228.9,50.1,5.2,1180.0,870.0,74.0,39.0,83.7,53.0,2222
2022-07-29T13:39:12.000000+00:00,241.1,50.2,240.2,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.7,54.0,2119
2022-07-29T13:40:12.000000+00:00,240.8,50.3,240.8,50.3,228.9,50.3,5.1,1180.0,870.0,74.0,39.0,83.7,54.0,2235
2022-07-29T13:41:12.000000+00:00,239.0,49.9,239.0,49.9,228.9,49.9,5.3,1200.0,880.0,73.0,40.0,83.7,54.0,2157
2022-07-29T13:42:12.000000+00:00,239.0,49.9,239.0,49.9,228.9,49.9,5.3,1210.0,900.0,74.0,40.0,83.7,54.0,2247
2022-07-29T13:43:12.000000+00:00,239.6,49.8,239.2,49.8,228.9,49.8,5.3,1210.0,890.0,74.0,40.0,83.7,54.0,2142
2022-07-29T13:44:12.000000+00:00,239.1,49.9,239.0,49.9,228.9,49.9,5.3,1210.0,900.0,74.0,41.0,83.3,54.0,2149
2022-07-29T13:45:12.000000+00:00,239.2,50.0,239.3,50.0,228.9,50.0,5.2,1180.0,870.0,74.0,40.0,83.6,55.0,2266
2022-07-29T13:46:12.000000+00:00,239.3,50.1,240.1,50.1,228.9,50.1,5.2,1190.0,890.0,75.0,39.0,83.3,55.0,2272
2022-07-29T13:47:12.000000+00:00,240.1,49.9,240.6,49.9,228.9,49.9,5.2,1200.0,890.0,74.0,40.0,83.6,55.0,2166
2022-07-29T13:48:12.000000+00:00,239.6,49.9,239.6,49.9,228.9,49.9,5.2,1200.0,880.0,73.0,40.0,83.3,55.0,2285
2022-07-29T13:49:12.000000+00:00,240.8,50.1,240.8,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,40.0,83.5,55.0,2178
2022-07-29T13:50:12.000000+00:00,240.8,50.1,240.3,50.1,228.9,50.1,5.2,1190.0,890.0,75.0,39.0,83.5,55.0,2297
2022-07-29T13:51:12.000000+00:00,241.2,50.0,241.6,50.0,228.9,50.0,5.2,1190.0,870.0,73.0,40.0,83.5,55.0,2190
2022-07-29T13:52:12.000000+00:00,239.5,49.9,239.5,49.9,228.9,49.9,5.2,1200.0,880.0,73.0,40.0,83.5,56.0,2310
2022-07-29T13:53:12.000000+00:00,239.6,50.0,239.6,50.0,228.9,50.0,5.3,1210.0,900.0,74.0,40.0,83.2,56.0,2316
2022-07-29T13:54:12.000000+00:00,239.7,50.0,239.8,50.0,228.9,50.0,5.3,1210.0,910.0,75.0,40.0,83.5,56.0,2208
2022-07-29T13:55:12.000000+00:00,240.2,50.0,240.5,50.0,228.9,50.0,5.2,1200.0,890.0,74.0,40.0,83.2,56.0,2329
2022-07-29T13:56:12.000000+00:00,240.8,50.0,240.8,50.0,228.9,50.0,5.2,1190.0,870.0,73.0,40.0,83.6,56.0,2334
2022-07-29T13:57:12.000000+00:00,242.1,50.3,242.1,50.3,228.9,50.3,5.2,1200.0,900.0,75.0,39.0,83.6,56.0,2341
2022-07-29T13:58:13.000000+00:00,238.4,50.3,238.4,50.3,228.9,50.3,5.1,1170.0,860.0,74.0,39.0,83.2,56.0,2347
2022-07-29T13:59:13.000000+00:00,237.9,50.2,237.9,50.2,228.9,50.2,5.2,1180.0,880.0,75.0,39.0,83.6,57.0,2323
2022-07-29T14:00:13.000000+00:00,239.6,50.4,239.7,50.4,228.9,50.4,5.1,1170.0,870.0,74.0,39.0,83.2,57.0,2330
2022-07-29T14:01:13.000000+00:00,241.0,50.3,241.0,50.3,228.9,50.3,5.1,1180.0,880.0,75.0,39.0,83.6,57.0,2336
2022-07-29T14:02:13.000000+00:00,240.4,50.2,240.9,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,39.0,83.3,57.0,2342
2022-07-29T14:03:13.000000+00:00,241.0,50.1,240.9,50.1,228.9,50.1,5.1,1180.0,870.0,74.0,40.0,83.6,57.0,2348
2022-07-29T14:04:13.000000+00:00,241.5,50.2,241.3,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.6,57.0,2354
2022-07-29T14:05:13.000000+00:00,241.3,50.2,240.8,50.2,228.9,50.2,5.1,1170.0,870.0,74.0,39.0,83.6,58.0,2360
2022-07-29T14:06:13.000000+00:00,240.2,50.1,240.2,50.1,228.9,50.1,5.1,1180.0,870.0,74.0,39.0,83.3,58.0,2367
2022-07-29T14:07:13.000000+00:00,240.5,50.3,240.5,50.3,228.9,50.3,5.2,1180.0,880.0,75.0,40.0,83.6,58.0,2372
2022-07-29T14:08:13.000000+00:00,238.1,49.9,238.1,49.9,228.9,49.9,5.3,1200.0,880.0,73.0,40.0,83.6,58.0,2379
2022-07-29T14:09:13.000000+00:00,239.1,49.9,238.1,49.9,228.9,49.9,5.2,1200.0,890.0,74.0,40.0,83.2,58.0,2385
2022-07-29T14:10:13.000000+00:00,239.2,50.1,239.2,50.1,228.9,50.1,5.3,1200.0,900.0,75.0,40.0,83.6,58.0,2391
2022-07-29T14:11:13.000000+00:00,240.3,50.2,240.3,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,39.0,83.3,58.0,2397
2022-07-29T14:12:13.000000+00:00,240.3,50.2,239.7,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,39.0,83.6,59.0,2403
2022-07-29T14:13:13.000000+00:00,239.2,50.1,239.6,50.1,228.9,50.1,5.2,1190.0,870.0,73.0,40.0,83.6,59.0,2410
2022-07-29T14:14:13.000000+00:00,240.0,50.3,239.5,50.3,228.9,50.3,5.2,1190.0,900.0,76.0,39.0,83.3,59.0,2416
2022-07-29T14:15:13.000000+00:00,239.1,49.9,239.1,49.9,228.9,49.9,5.3,1210.0,900.0,74.0,40.0,83.6,59.0,2422
2022-07-29T14:16:13.000000+00:00,240.4,50.2,240.4,50.2,228.9,50.2,5.2,1190.0,880.0,74.0,39.0,83.6,59.0,2310
2022-07-29T14:17:13.000000+00:00,238.0,50.3,238.1,50.3,228.9,50.3,5.2,1190.0,900.0,76.0,40.0,83.6,59.0,2434
2022-07-29T14:18:13.000000+00:00,237.2,50.2,237.9,50.2,228.9,50.3,5.1,1170.0,870.0,74.0,39.0,83.6,59.0,2410
2022-07-29T14:19:13.000000+00:00,238.0,50.2,237.0,50.2,228.9,50.2,5.2,1200.0,900.0,75.0,40.0,83.3,60.0,2416
2022-07-29T14:20:13.000000+00:00,237.5,50.2,237.6,50.2,228.9,50.2,5.2,1200.0,910.0,76.0,40.0,83.6,60.0,2422
2022-07-29T14:21:13.000000+00:00,235.9,49.7,235.9,49.7,228.9,49.7,5.3,1210.0,880.0,73.0,40.0,83.3,60.0,2428
2022-07-29T14:22:13.000000+00:00,235.2,49.7,235.2,49.7,228.9,49.7,5.3,1220.0,900.0,74.0,41.0,83.6,60.0,2434
2022-07-29T14:23:13.000000+00:00,234.5,49.7,234.5,49.7,228.9,49.7,5.3,1220.0,880.0,72.0,40.0,83.6,60.0,2440
2022-07-29T14:24:13.000000+00:00,234.0,49.6,234.3,49.6,228.9,49.7,5.3,1210.0,890.0,74.0,41.0,83.6,60.0,2446
2022-07-29T14:25:13.000000+00:00,233.1,49.7,234.8,49.7,228.9,49.7,5.3,1220.0,910.0,75.0,41.0,83.5,61.0,2452
2022-07-29T14:26:13.000000+00:00,234.0,49.7,234.1,49.7,228.9,49.7,5.3,1220.0,900.0,74.0,41.0,83.3,61.0,2458
2022-07-29T14:27:13.000000+00:00,234.3,49.7,234.3,49.7,228.9,49.7,5.3,1220.0,910.0,75.0,41.0,83.6,61.0,2464
2022-07-29T14:28:13.000000+00:00,234.6,49.8,233.7,49.8,228.9,49.8,5.3,1220.0,910.0,75.0,41.0,83.3,61.0,2470
2022-07-29T14:29:13.000000+00:00,234.7,49.8,234.6,49.8,228.9,49.8,5.3,1210.0,880.0,73.0,40.0,83.5,61.0,2476
2022-07-29T14:30:13.000000+00:00,233.3,49.8,233.3,49.8,228.9,49.8,5.3,1230.0,900.0,73.0,40.0,83.5,61.0,2483
2022-07-29T14:31:13.000000+00:00,238.7,49.7,238.7,49.7,228.9,49.7,5.4,1230.0,910.0,74.0,41.0,83.2,61.0,2489
2022-07-29T14:32:13.000000+00:00,238.8,49.7,238.1,49.7,228.8,49.7,5.3,1220.0,900.0,74.0,41.0,83.5,62.0,2495
2022-07-29T14:33:13.000000+00:00,237.3,49.8,237.8,49.8,228.9,49.8,5.3,1220.0,900.0,74.0,40.0,83.2,62.0,2501
2022-07-29T14:34:13.000000+00:00,238.8,49.7,238.2,49.7,228.9,49.7,5.3,1200.0,880.0,73.0,40.0,83.5,62.0,2507
2022-07-29T14:35:13.000000+00:00,238.6,49.7,238.8,49.7,228.9,49.7,5.3,1220.0,900.0,74.0,41.0,83.2,62.0,2391
2022-07-29T14:36:13.000000+00:00,238.4,49.6,237.8,49.6,228.9,49.6,5.3,1210.0,880.0,73.0,40.0,83.5,62.0,2519
2022-07-29T14:37:13.000000+00:00,238.7,49.8,238.7,49.8,228.9,49.8,5.2,1200.0,880.0,73.0,40.0,83.5,62.0,2525
2022-07-29T14:38:13.000000+00:00,238.6,49.9,238.6,49.9,228.9,49.9,5.3,1210.0,900.0,74.0,40.0,83.2,62.0,2531
2022-07-29T14:39:13.000000+00:00,238.6,49.8,238.6,49.9,228.9,49.9,5.3,1200.0,880.0,73.0,40.0,83.5,63.0,2537
2022-07-29T14:40:13.000000+00:00,238.7,50.0,239.3,50.0,228.9,50.0,5.2,1190.0,870.0,73.0,40.0,83.3,63.0,2543
2022-07-29T14:41:13.000000+00:00,239.5,50.0,239.5,50.0,228.9,50.0,5.2,1190.0,870.0,73.0,40.0,83.4,63.0,2549
2022-07-29T14:42:13.000000+00:00,238.8,50.1,238.4,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,39.0,83.2,63.0,2556
2022-07-29T14:43:13.000000+00:00,238.2,50.1,238.7,50.1,228.9,50.1,5.2,1200.0,890.0,74.0,40.0,83.4,63.0,2561
2022-07-29T14:44:13.000000+00:00,238.0,50.0,238.0,50.0,228.9,49.9,5.3,1210.0,910.0,75.0,40.0,83.4,63.0,2568
2022-07-29T14:45:13.000000+00:00,239.3,50.0,239.3,50.0,228.9,50.0,5.3,1200.0,900.0,75.0,40.0,83.1,64.0,2574
2022-07-29T14:46:13.000000+00:00,238.1,50.1,238.9,50.1,228.9,50.1,5.2,1190.0,890.0,75.0,40.0,83.4,64.0,2580
2022-07-29T14:47:13.000000+00:00,238.7,50.1,238.1,50.1,228.9,50.1,5.3,1200.0,900.0,75.0,39.0,83.0,64.0,2586
2022-07-29T14:48:13.000000+00:00,238.1,50.0,238.9,50.0,228.9,50.0,5.2,1200.0,890.0,74.0,40.0,83.3,64.0,2592
2022-07-29T14:49:13.000000+00:00,237.4,50.1,237.4,50.1,228.9,50.1,5.2,1200.0,900.0,75.0,40.0,83.1,64.0,2598
2022-07-29T14:50:13.000000+00:00,238.0,50.2,238.0,50.2,228.9,50.2,5.1,1180.0,870.0,74.0,39.0,83.4,64.0,2604
2022-07-29T14:51:13.000000+00:00,238.0,50.2,238.0,50.2,228.9,50.2,5.2,1180.0,880.0,75.0,39.0,83.4,64.0,2610
2022-07-29T14:52:13.000000+00:00,238.1,50.1,238.1,50.1,228.9,50.1,5.2,1200.0,900.0,75.0,39.0,83.1,65.0,2616
2022-07-29T14:53:13.000000+00:00,239.2,50.2,238.1,50.2,228.9,50.2,5.2,1200.0,900.0,75.0,40.0,83.4,65.0,2622
2022-07-29T14:54:13.000000+00:00,239.3,50.3,239.3,50.3,228.9,50.3,5.2,1180.0,880.0,75.0,40.0,83.2,65.0,2628
2022-07-29T14:55:13.000000+00:00,238.1,50.2,238.1,50.2,228.9,50.2,5.1,1170.0,860.0,74.0,39.0,83.1,65.0,2635
2022-07-29T14:56:13.000000+00:00,237.5,50.1,237.5,50.1,228.9,50.1,5.2,1180.0,870.0,74.0,39.0,83.4,65.0,2641
2022-07-29T14:57:13.000000+00:00,237.8,50.0,237.3,50.0,228.9,50.0,5.2,1200.0,900.0,75.0,40.0,83.2,65.0,2647
2022-07-29T14:58:13.000000+00:00,238.1,50.2,237.6,50.2,228.9,50.2,5.2,1180.0,870.0,74.0,39.0,83.1,65.0,2653
2022-07-29T14:59:13.000000+00:00,238.6,50.2,238.7,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.5,66.0,2659
2022-07-29T15:00:13.000000+00:00,239.0,50.3,239.0,50.3,228.9,50.3,5.1,1170.0,860.0,74.0,39.0,83.1,66.0,2665
2022-07-29T15:01:13.000000+00:00,239.1,50.2,239.1,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.4,66.0,2671
2022-07-29T15:02:13.000000+00:00,239.8,50.2,239.8,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.2,66.0,2677
2022-07-29T15:03:13.000000+00:00,239.2,50.1,239.2,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,39.0,83.5,66.0,2683
2022-07-29T15:04:13.000000+00:00,238.9,50.2,239.5,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.2,66.0,2689
2022-07-29T15:05:13.000000+00:00,238.8,50.2,238.8,50.2,228.9,50.3,5.2,1190.0,880.0,74.0,40.0,83.5,67.0,2695
2022-07-29T15:06:14.000000+00:00,238.5,50.3,238.5,50.3,228.9,50.3,5.1,1180.0,880.0,75.0,39.0,83.5,67.0,2701
2022-07-29T15:07:14.000000+00:00,238.3,50.3,238.3,50.3,228.9,50.3,5.2,1180.0,890.0,75.0,40.0,83.1,67.0,2708
2022-07-29T15:08:14.000000+00:00,238.6,50.3,238.6,50.3,228.9,50.3,5.1,1170.0,870.0,74.0,39.0,83.5,67.0,2713
2022-07-29T15:09:14.000000+00:00,238.6,50.1,238.6,50.1,228.9,50.1,5.2,1200.0,890.0,74.0,40.0,83.2,67.0,2720
2022-07-29T15:10:14.000000+00:00,238.4,50.2,238.4,50.2,228.9,50.2,5.1,1170.0,870.0,74.0,39.0,83.4,67.0,2725
2022-07-29T15:11:14.000000+00:00,238.0,50.2,238.6,50.2,228.9,50.2,5.1,1180.0,870.0,74.0,39.0,83.2,67.0,2732
2022-07-29T15:12:14.000000+00:00,238.4,50.1,238.4,50.1,228.9,50.1,5.2,1200.0,900.0,75.0,39.0,83.4,68.0,2738
2022-07-29T15:13:14.000000+00:00,239.2,50.1,238.7,50.1,228.9,50.1,5.1,1180.0,870.0,74.0,40.0,83.4,68.0,2744
2022-07-29T15:14:14.000000+00:00,238.3,50.1,238.3,50.1,228.9,50.1,5.2,1190.0,890.0,75.0,40.0,83.1,68.0,2750
2022-07-29T15:15:14.000000+00:00,238.3,50.1,238.3,50.1,228.9,50.1,5.2,1190.0,870.0,73.0,39.0,83.4,68.0,2756
2022-07-29T15:16:14.000000+00:00,238.6,50.1,238.6,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,39.0,83.2,68.0,2762
2022-07-29T15:17:14.000000+00:00,237.2,50.1,237.2,50.1,228.9,50.1,5.2,1200.0,890.0,74.0,40.0,83.4,68.0,2768
2022-07-29T15:18:14.000000+00:00,236.7,50.0,236.6,50.0,228.9,50.0,5.2,1190.0,880.0,74.0,40.0,83.2,68.0,2774
2022-07-29T15:19:14.000000+00:00,236.6,50.0,236.7,50.0,228.9,50.0,5.3,1200.0,900.0,75.0,40.0,83.4,69.0,2780
2022-07-29T15:20:14.000000+00:00,236.0,50.0,236.0,50.0,228.9,50.0,5.2,1190.0,870.0,73.0,40.0,83.2,69.0,2786
2022-07-29T15:21:14.000000+00:00,236.4,50.1,236.4,50.1,228.9,50.1,5.2,1190.0,870.0,73.0,39.0,83.1,69.0,2793
2022-07-29T15:22:14.000000+00:00,236.8,50.1,237.2,50.1,228.9,50.1,5.2,1180.0,870.0,74.0,39.0,83.4,69.0,2799
2022-07-29T15:23:14.000000+00:00,237.4,50.1,236.4,50.1,228.9,50.1,5.2,1200.0,900.0,75.0,40.0,83.2,69.0,2805
2022-07-29T15:24:14.000000+00:00,236.8,50.1,236.8,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,39.0,83.4,69.0,2811
2022-07-29T15:25:14.000000+00:00,235.5,50.2,235.5,50.2,228.9,50.1,5.1,1180.0,870.0,74.0,40.0,83.2,70.0,2817
2022-07-29T15:26:14.000000+00:00,235.8,50.1,235.7,50.1,228.9,50.1,5.2,1180.0,870.0,74.0,39.0,83.4,70.0,2823
2022-07-29T15:27:14.000000+00:00,234.3,50.0,234.3,49.9,228.9,49.9,5.3,1210.0,900.0,74.0,40.0,83.2,70.0,2829
2022-07-29T15:28:14.000000+00:00,236.2,50.0,236.2,50.0,228.9,50.0,5.2,1190.0,870.0,73.0,40.0,83.1,70.0,2835
2022-07-29T15:29:14.000000+00:00,236.8,50.3,236.8,50.3,228.9,50.3,5.2,1190.0,890.0,75.0,39.0,83.4,70.0,2841
2022-07-29T15:30:14.000000+00:00,237.5,50.4,237.0,50.4,228.9,50.4,5.1,1180.0,880.0,75.0,39.0,83.2,70.0,2847
2022-07-29T15:31:14.000000+00:00,236.6,50.2,236.6,50.2,228.9,50.2,5.1,1180.0,870.0,74.0,39.0,83.5,70.0,2853
2022-07-29T15:32:14.000000+00:00,235.8,50.2,235.8,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.2,71.0,2860
2022-07-29T15:33:14.000000+00:00,236.6,50.1,237.0,50.1,228.8,50.1,5.2,1200.0,890.0,74.0,40.0,83.1,71.0,2866
2022-07-29T15:34:14.000000+00:00,236.5,50.1,236.5,50.1,228.9,50.1,5.2,1190.0,860.0,72.0,40.0,83.3,71.0,2872
2022-07-29T15:35:14.000000+00:00,235.8,50.1,235.8,50.1,228.9,50.1,5.2,1200.0,890.0,74.0,40.0,83.2,71.0,2878
2022-07-29T15:36:14.000000+00:00,234.8,50.1,234.9,50.1,228.9,50.1,5.3,1210.0,900.0,74.0,40.0,83.4,71.0,2884
2022-07-29T15:37:14.000000+00:00,235.3,50.0,234.8,50.0,228.9,50.0,5.3,1210.0,900.0,74.0,40.0,83.1,71.0,2890
2022-07-29T15:38:14.000000+00:00,234.2,49.9,234.1,49.9,228.8,49.9,5.2,1200.0,880.0,73.0,40.0,83.3,71.0,2896
2022-07-29T15:39:14.000000+00:00,233.6,49.8,233.6,49.8,228.9,49.8,5.3,1220.0,900.0,74.0,40.0,83.1,72.0,2902
2022-07-29T15:40:14.000000+00:00,236.7,49.9,236.7,49.8,228.9,49.9,5.3,1220.0,910.0,75.0,41.0,83.3,72.0,2908
2022-07-29T15:41:14.000000+00:00,236.5,49.9,236.5,49.8,228.9,49.9,5.2,1200.0,880.0,73.0,40.0,83.0,72.0,2914
2022-07-29T15:42:14.000000+00:00,236.5,49.8,235.5,49.8,228.8,49.8,5.3,1210.0,900.0,74.0,41.0,83.3,72.0,2920
2022-07-29T15:43:14.000000+00:00,235.4,49.8,235.4,49.8,228.9,49.8,5.3,1210.0,880.0,73.0,40.0,83.1,72.0,2926
2022-07-29T15:44:14.000000+00:00,234.5,49.8,234.5,49.8,228.9,49.8,5.2,1200.0,870.0,72.0,41.0,83.2,72.0,2932
2022-07-29T15:45:14.000000+00:00,232.9,49.6,232.9,49.6,228.9,49.6,5.3,1220.0,910.0,75.0,41.0,83.0,73.0,2939
2022-07-29T15:46:14.000000+00:00,232.3,49.6,232.3,49.6,228.9,49.6,5.3,1210.0,880.0,73.0,40.0,83.0,73.0,2945
2022-07-29T15:47:14.000000+00:00,236.3,49.6,236.3,49.6,228.9,49.6,5.3,1220.0,910.0,75.0,41.0,83.1,73.0,2951
2022-07-29T15:48:14.000000+00:00,236.6,49.9,236.7,49.9,228.9,49.9,5.3,1210.0,890.0,74.0,40.0,83.0,73.0,2957
2022-07-29T15:49:14.000000+00:00,237.9,50.4,237.8,50.4,228.9,50.4,5.1,1170.0,870.0,74.0,39.0,83.2,73.0,2963
2022-07-29T15:50:14.000000+00:00,237.6,50.3,237.6,50.3,228.9,50.3,5.1,1170.0,860.0,74.0,39.0,83.1,73.0,2969
2022-07-29T15:51:14.000000+00:00,237.0,50.3,237.0,50.3,228.9,50.3,5.1,1170.0,860.0,74.0,39.0,83.4,73.0,2975
2022-07-29T15:52:14.000000+00:00,237.5,50.2,237.5,50.2,228.9,50.2,5.2,1190.0,900.0,76.0,40.0,83.1,74.0,2981
2022-07-29T15:53:14.000000+00:00,237.0,50.1,237.0,50.1,228.9,50.1,5.1,1180.0,870.0,74.0,39.0,83.4,74.0,2987
2022-07-29T15:54:14.000000+00:00,236.2,49.9,236.9,49.9,228.9,49.9,5.3,1200.0,890.0,74.0,40.0,83.1,74.0,2993
2022-07-29T15:55:14.000000+00:00,235.8,49.8,235.8,49.8,228.9,49.8,5.3,1210.0,900.0,74.0,41.0,83.4,74.0,2999
2022-07-29T15:56:14.000000+00:00,233.8,49.8,233.8,49.8,228.9,49.8,5.2,1200.0,870.0,72.0,40.0,83.2,74.0,3005
2022-07-29T15:57:14.000000+00:00,233.2,50.0,233.2,50.0,228.9,50.0,5.2,1190.0,870.0,73.0,40.0,83.1,74.0,3011
2022-07-29T15:58:14.000000+00:00,232.6,49.9,232.5,49.9,228.9,49.9,5.2,1190.0,870.0,73.0,40.0,83.4,74.0,3017
2022-07-29T15:59:14.000000+00:00,231.8,49.9,231.8,49.9,228.8,49.9,5.3,1210.0,890.0,74.0,40.0,83.1,75.0,3024
2022-07-29T16:00:14.000000+00:00,234.3,49.9,234.8,49.9,228.8,49.9,5.3,1210.0,900.0,74.0,40.0,83.4,75.0,3029
2022-07-29T16:01:14.000000+00:00,235.5,50.4,235.4,50.4,228.8,50.4,5.1,1160.0,860.0,74.0,39.0,83.2,75.0,3036
2022-07-29T16:02:14.000000+00:00,235.6,50.3,236.1,50.3,228.9,50.3,5.1,1180.0,870.0,74.0,40.0,83.1,75.0,3042
2022-07-29T16:03:14.000000+00:00,234.7,50.1,234.7,50.1,228.9,50.1,5.2,1200.0,880.0,73.0,40.0,83.4,75.0,3048
2022-07-29T16:04:14.000000+00:00,235.3,50.0,235.3,50.0,228.9,50.0,5.2,1200.0,880.0,73.0,39.0,83.1,75.0,3054
2022-07-29T16:05:14.000000+00:00,236.0,50.1,236.0,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,40.0,83.4,76.0,3060
