SEP=,
2022-07-29T16:06:14.000000+00:00,235.5,49.9,235.5,49.9,228.9,49.9,5.2,1200.0,880.0,73.0,40.0,83.2,76.0,3066
2022-07-29T16:07:14.000000+00:00,235.9,50.0,235.9,50.0,228.9,50.0,5.3,1200.0,900.0,75.0,40.0,83.1,76.0,3072
2022-07-29T16:08:14.000000+00:00,237.4,50.1,236.9,50.1,228.9,50.1,5.1,1180.0,870.0,74.0,39.0,83.2,76.0,3078
2022-07-29T16:09:14.000000+00:00,235.9,50.1,235.9,50.1,228.9,50.1,5.1,1180.0,870.0,74.0,39.0,83.1,76.0,3084
2022-07-29T16:10:14.000000+00:00,236.2,50.1,235.9,50.1,228.9,50.1,5.1,1180.0,860.0,73.0,40.0,83.2,76.0,3090
2022-07-29T16:11:14.000000+00:00,235.5,50.1,235.5,50.1,228.9,50.1,5.1,1180.0,870.0,74.0,40.0,83.1,76.0,3097
2022-07-29T16:12:14.000000+00:00,235.4,50.1,235.4,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,40.0,83.4,77.0,3103
2022-07-29T16:13:14.000000+00:00,235.3,50.0,235.9,50.0,228.9,50.1,5.2,1190.0,880.0,74.0,39.0,83.2,77.0,3109
2022-07-29T16:14:15.000000+00:00,235.5,50.0,235.5,50.0,228.9,50.0,5.3,1220.0,910.0,75.0,40.0,83.4,77.0,3115
2022-07-29T16:15:15.000000+00:00,235.9,49.9,235.9,49.9,228.9,49.9,5.2,1200.0,870.0,72.0,40.0,83.2,77.0,3121
2022-07-29T16:16:15.000000+00:00,235.5,49.8,234.5,49.8,228.9,49.8,5.2,1200.0,880.0,73.0,40.0,83.1,77.0,3127
2022-07-29T16:17:15.000000+00:00,235.1,50.1,235.7,50.1,228.9,50.1,5.2,1190.0,890.0,75.0,40.0,83.2,77.0,3133
2022-07-29T16:18:15.000000+00:00,234.5,50.0,234.5,50.0,228.9,50.0,5.2,1190.0,870.0,73.0,40.0,83.1,77.0,3139
2022-07-29T16:19:15.000000+00:00,234.5,49.9,233.5,49.9,228.9,49.9,5.3,1210.0,910.0,75.0,40.0,83.5,78.0,3145
2022-07-29T16:20:15.000000+00:00,233.3,49.8,233.8,49.8,228.9,49.8,5.3,1210.0,900.0,74.0,40.0,83.2,78.0,3151
2022-07-29T16:21:15.000000+00:00,233.4,49.8,234.0,49.8,228.9,49.8,5.3,1200.0,880.0,73.0,40.0,83.5,78.0,3157
2022-07-29T16:22:15.000000+00:00,233.4,49.7,233.6,49.7,228.9,49.7,5.3,1220.0,900.0,74.0,41.0,83.3,78.0,3163
2022-07-29T16:23:15.000000+00:00,234.2,49.9,234.0,49.9,228.9,49.9,5.3,1210.0,900.0,74.0,40.0,83.2,78.0,3169
2022-07-29T16:24:15.000000+00:00,233.3,49.9,233.3,49.9,228.9,49.9,5.2,1190.0,870.0,73.0,40.0,83.3,78.0,3175
2022-07-29T16:25:15.000000+00:00,233.7,49.9,233.7,49.9,228.9,49.9,5.3,1220.0,910.0,75.0,40.0,83.2,79.0,3182
2022-07-29T16:26:15.000000+00:00,232.9,49.7,232.9,49.7,228.9,49.7,5.3,1210.0,880.0,73.0,40.0,83.5,79.0,3187
2022-07-29T16:27:15.000000+00:00,232.3,49.8,233.0,49.8,228.9,49.8,5.3,1210.0,890.0,74.0,40.0,83.3,79.0,3194
2022-07-29T16:28:15.000000+00:00,233.8,49.8,233.8,49.8,228.9,49.8,5.3,1200.0,880.0,73.0,40.0,83.2,79.0,3200
2022-07-29T16:29:15.000000+00:00,233.1,49.8,233.1,49.8,228.9,49.8,5.3,1220.0,900.0,74.0,40.0,83.3,79.0,3206
2022-07-29T16:30:15.000000+00:00,232.3,49.8,232.8,49.8,228.8,49.8,5.2,1200.0,880.0,73.0,40.0,83.2,79.0,3212
2022-07-29T16:31:15.000000+00:00,233.0,49.8,233.0,49.8,228.9,49.8,5.2,1200.0,880.0,73.0,40.0,83.3,79.0,3218
2022-07-29T16:32:15.000000+00:00,233.0,49.9,233.0,49.9,228.9,49.9,5.2,1200.0,880.0,73.0,40.0,83.2,80.0,3224
2022-07-29T16:33:15.000000+00:00,231.9,49.7,231.9,49.7,228.9,49.7,5.3,1200.0,880.0,73.0,40.0,83.3,80.0,3230
2022-07-29T16:34:15.000000+00:00,232.1,49.8,232.1,49.8,228.9,49.8,5.3,1210.0,900.0,74.0,41.0,83.1,80.0,3236
2022-07-29T16:35:15.000000+00:00,232.5,49.8,232.5,49.8,228.9,49.8,5.3,1200.0,880.0,73.0,40.0,83.4,80.0,3242
2022-07-29T16:36:15.000000+00:00,232.1,49.8,232.1,49.8,228.9,49.8,5.3,1220.0,910.0,75.0,40.0,83.2,80.0,3248
2022-07-29T16:37:15.000000+00:00,232.2,49.9,232.2,49.9,228.9,49.9,5.2,1200.0,880.0,73.0,41.0,83.1,80.0,3255
2022-07-29T16:38:15.000000+00:00,232.1,49.8,232.1,49.8,228.9,49.8,5.2,1200.0,880.0,73.0,40.0,83.1,80.0,3261
2022-07-29T16:39:15.000000+00:00,232.2,49.8,232.2,49.8,228.9,49.8,5.3,1210.0,900.0,74.0,41.0,83.1,81.0,3267
2022-07-29T16:40:15.000000+00:00,232.3,49.9,232.3,49.9,228.9,49.9,5.2,1200.0,880.0,73.0,40.0,83.2,81.0,3273
2022-07-29T16:41:15.000000+00:00,232.5,49.9,232.5,49.9,228.9,49.9,5.3,1200.0,880.0,73.0,40.0,83.1,81.0,3279
2022-07-29T16:42:15.000000+00:00,233.6,50.0,233.6,50.0,228.9,50.0,5.3,1200.0,900.0,75.0,40.0,83.0,81.0,3285
2022-07-29T16:43:15.000000+00:00,231.9,49.8,231.9,49.8,228.9,49.8,5.2,1200.0,870.0,72.0,40.0,83.1,81.0,3291
2022-07-29T16:44:15.000000+00:00,232.3,49.9,232.2,49.9,228.9,49.9,5.3,1220.0,910.0,75.0,41.0,83.0,81.0,3297
2022-07-29T16:45:15.000000+00:00,231.5,49.8,231.9,49.8,228.8,49.8,5.3,1220.0,910.0,75.0,40.0,83.1,82.0,3303
2022-07-29T16:46:15.000000+00:00,231.8,50.0,232.1,50.0,228.9,50.0,5.2,1200.0,890.0,74.0,40.0,83.1,82.0,3309
2022-07-29T16:47:15.000000+00:00,232.1,49.9,232.1,49.9,228.9,49.9,5.3,1210.0,900.0,74.0,40.0,83.1,82.0,3315
2022-07-29T16:48:15.000000+00:00,232.8,50.0,232.8,50.0,228.9,50.0,5.2,1190.0,880.0,74.0,40.0,83.2,82.0,3321
2022-07-29T16:49:15.000000+00:00,232.5,50.0,232.5,50.0,228.9,50.0,5.3,1200.0,900.0,75.0,40.0,83.1,82.0,3328
2022-07-29T16:50:15.000000+00:00,233.9,50.0,233.5,50.0,228.9,50.0,5.2,1190.0,870.0,73.0,39.0,83.4,82.0,3333
2022-07-29T16:51:15.000000+00:00,233.9,49.9,233.5,49.9,228.9,49.9,5.2,1190.0,870.0,73.0,40.0,83.2,82.0,3340
2022-07-29T16:52:15.000000+00:00,233.8,49.9,233.8,49.9,228.9,49.9,5.2,1190.0,870.0,73.0,40.0,83.2,83.0,3346
2022-07-29T16:53:15.000000+00:00,233.4,49.9,233.5,49.9,228.9,49.9,5.3,1210.0,900.0,74.0,40.0,83.4,83.0,3352
2022-07-29T16:54:15.000000+00:00,233.4,49.9,232.5,49.9,228.9,49.9,5.3,1210.0,900.0,74.0,40.0,83.2,83.0,3358
2022-07-29T16:55:15.000000+00:00,232.9,49.9,232.9,49.9,228.9,49.9,5.2,1190.0,870.0,73.0,40.0,83.1,83.0,3364
2022-07-29T16:56:15.000000+00:00,232.9,50.0,232.9,50.0,228.9,50.0,5.3,1210.0,890.0,74.0,40.0,83.2,83.0,3370
2022-07-29T16:57:15.000000+00:00,233.4,50.1,233.4,50.1,228.9,50.1,5.2,1190.0,890.0,75.0,40.0,83.2,83.0,3376
2022-07-29T16:58:15.000000+00:00,233.1,50.0,233.5,50.0,228.9,50.0,5.2,1200.0,890.0,74.0,40.0,83.1,83.0,3382
2022-07-29T16:59:15.000000+00:00,233.5,50.1,233.5,50.1,228.8,50.1,5.3,1210.0,910.0,75.0,40.0,83.2,84.0,3388
2022-07-29T17:00:15.000000+00:00,234.3,50.0,234.3,50.0,228.9,50.0,5.2,1190.0,880.0,74.0,39.0,83.2,84.0,3394
2022-07-29T17:01:15.000000+00:00,234.3,50.1,234.3,50.1,228.9,50.1,5.3,1210.0,910.0,75.0,40.0,83.3,84.0,3400
2022-07-29T17:02:15.000000+00:00,234.4,50.1,234.4,50.1,228.9,50.1,5.2,1190.0,870.0,73.0,40.0,83.2,84.0,3407
2022-07-29T17:03:15.000000+00:00,235.1,50.0,234.2,50.0,228.9,50.0,5.2,1190.0,870.0,73.0,40.0,83.3,84.0,3413
2022-07-29T17:04:15.000000+00:00,235.5,50.1,234.4,50.1,228.9,50.1,5.2,1200.0,890.0,74.0,40.0,83.2,84.0,3419
2022-07-29T17:05:15.000000+00:00,234.7,50.2,235.6,50.2,228.9,50.2,5.2,1200.0,910.0,76.0,40.0,83.3,85.0,3425
2022-07-29T17:06:15.000000+00:00,235.4,50.2,235.4,50.2,228.9,50.2,5.1,1180.0,870.0,74.0,39.0,83.2,85.0,3431
2022-07-29T17:07:15.000000+00:00,234.7,50.2,234.8,50.2,228.9,50.2,5.2,1200.0,900.0,75.0,39.0,83.2,85.0,3437
2022-07-29T17:08:15.000000+00:00,235.7,50.3,235.7,50.3,228.9,50.3,5.2,1180.0,880.0,75.0,40.0,83.3,85.0,3443
2022-07-29T17:09:15.000000+00:00,234.8,50.1,234.8,50.1,228.9,50.1,5.2,1190.0,890.0,75.0,40.0,83.2,85.0,3449
2022-07-29T17:10:15.000000+00:00,234.3,50.1,235.3,50.1,228.9,50.1,5.2,1180.0,870.0,74.0,39.0,83.5,85.0,3455
2022-07-29T17:11:15.000000+00:00,235.0,50.0,235.0,50.0,228.9,50.0,5.1,1180.0,870.0,74.0,40.0,83.2,85.0,3461
2022-07-29T17:12:15.000000+00:00,234.2,50.0,234.3,50.0,228.9,50.0,5.2,1200.0,890.0,74.0,39.0,83.2,86.0,3467
2022-07-29T17:13:15.000000+00:00,234.5,50.0,234.5,50.0,228.9,50.0,5.3,1200.0,900.0,75.0,40.0,83.3,86.0,3473
2022-07-29T17:14:15.000000+00:00,234.7,49.8,234.7,49.8,228.9,49.8,5.3,1220.0,910.0,75.0,41.0,83.2,86.0,3479
2022-07-29T17:15:15.000000+00:00,234.2,49.9,234.2,49.9,228.9,49.9,5.3,1200.0,880.0,73.0,40.0,83.2,86.0,3486
2022-07-29T17:16:15.000000+00:00,235.2,50.2,235.2,50.2,228.9,50.1,5.2,1200.0,890.0,74.0,40.0,83.3,86.0,3492
2022-07-29T17:17:15.000000+00:00,234.2,50.1,234.2,50.1,228.9,50.0,5.3,1200.0,900.0,75.0,40.0,83.2,86.0,3498
2022-07-29T17:18:16.000000+00:00,234.7,50.1,234.6,50.1,228.9,50.1,5.3,1200.0,900.0,75.0,40.0,83.3,86.0,3504
2022-07-29T17:19:16.000000+00:00,235.9,50.1,235.9,50.1,228.9,50.1,5.2,1180.0,880.0,75.0,40.0,83.2,87.0,3510
2022-07-29T17:20:16.000000+00:00,235.3,50.1,235.4,50.1,228.9,50.1,5.2,1180.0,880.0,75.0,39.0,83.3,87.0,3516
2022-07-29T17:21:16.000000+00:00,235.9,50.2,235.9,50.2,228.9,50.2,5.1,1170.0,870.0,74.0,39.0,83.2,87.0,3522
2022-07-29T17:22:16.000000+00:00,235.3,50.1,235.3,50.1,228.9,50.1,5.2,1180.0,880.0,75.0,40.0,83.3,87.0,3528
2022-07-29T17:23:16.000000+00:00,235.9,50.1,235.9,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,40.0,83.3,87.0,3534
2022-07-29T17:24:16.000000+00:00,236.0,50.1,235.3,50.1,228.9,50.1,5.2,1200.0,900.0,75.0,40.0,83.2,87.0,3540
2022-07-29T17:25:16.000000+00:00,235.4,50.1,236.0,50.1,228.9,50.1,5.1,1180.0,870.0,74.0,39.0,83.3,88.0,3546
2022-07-29T17:26:16.000000+00:00,235.8,50.2,235.8,50.2,228.9,50.2,5.2,1200.0,900.0,75.0,40.0,83.3,88.0,3552
2022-07-29T17:27:16.000000+00:00,236.9,50.2,236.9,50.2,228.9,50.2,5.1,1180.0,880.0,75.0,40.0,83.3,88.0,3558
2022-07-29T17:28:16.000000+00:00,236.9,50.3,236.9,50.3,228.9,50.3,5.1,1170.0,870.0,74.0,39.0,83.3,88.0,3565
2022-07-29T17:29:16.000000+00:00,237.7,50.2,237.7,50.2,228.9,50.2,5.2,1200.0,900.0,75.0,40.0,83.3,88.0,3571
2022-07-29T17:30:16.000000+00:00,236.7,50.1,237.0,50.1,228.9,50.1,5.1,1180.0,870.0,74.0,40.0,83.3,88.0,3577
2022-07-29T17:31:16.000000+00:00,237.5,50.0,236.5,50.0,228.9,50.0,5.2,1180.0,870.0,74.0,40.0,83.3,88.0,3583
2022-07-29T17:32:16.000000+00:00,237.5,50.0,238.0,50.0,228.9,50.0,5.2,1180.0,870.0,74.0,40.0,83.2,89.0,3589
2022-07-29T17:33:16.000000+00:00,237.9,50.0,237.9,50.0,228.9,50.0,5.2,1200.0,890.0,74.0,40.0,83.2,89.0,3595
2022-07-29T17:34:16.000000+00:00,237.5,50.0,238.4,50.0,228.9,50.0,5.3,1200.0,900.0,75.0,40.0,83.2,89.0,3601
2022-07-29T17:35:16.000000+00:00,238.0,50.0,238.0,50.0,228.9,50.0,5.2,1190.0,870.0,73.0,40.0,83.2,89.0,3607
2022-07-29T17:36:16.000000+00:00,237.3,49.9,237.3,49.9,228.9,49.9,5.3,1210.0,900.0,74.0,40.0,83.2,89.0,3613
2022-07-29T17:37:16.000000+00:00,237.3,49.8,237.4,49.8,228.9,49.8,5.3,1210.0,880.0,73.0,41.0,83.2,89.0,3619
2022-07-29T17:38:16.000000+00:00,237.4,50.1,237.4,50.0,228.9,50.0,5.2,1190.0,880.0,74.0,39.0,83.1,89.0,3625
2022-07-29T17:39:16.000000+00:00,237.9,49.9,237.9,49.9,228.9,49.9,5.3,1210.0,900.0,74.0,40.0,83.2,90.0,3631
2022-07-29T17:40:16.000000+00:00,237.8,50.0,237.8,50.0,228.9,50.0,5.2,1190.0,870.0,73.0,40.0,83.1,90.0,3637
2022-07-29T17:41:16.000000+00:00,237.5,49.9,237.5,49.9,228.9,49.9,5.2,1200.0,870.0,72.0,40.0,83.2,90.0,3643
2022-07-29T17:42:16.000000+00:00,237.5,50.0,238.1,50.0,228.9,49.9,5.2,1190.0,880.0,74.0,40.0,83.2,90.0,3647
2022-07-29T17:43:16.000000+00:00,238.0,50.0,238.0,50.0,228.9,50.0,5.3,1210.0,900.0,74.0,40.0,83.2,90.0,3647
2022-07-29T17:44:16.000000+00:00,237.7,49.9,238.1,49.9,228.9,49.9,5.3,1210.0,900.0,74.0,41.0,83.3,90.0,3647
2022-07-29T17:45:16.000000+00:00,238.9,50.1,238.9,50.1,228.9,50.1,5.1,1180.0,870.0,74.0,40.0,83.3,90.0,3647
2022-07-29T17:46:16.000000+00:00,239.5,50.0,239.5,50.0,228.9,50.0,5.3,1210.0,900.0,74.0,40.0,83.3,90.0,3647
2022-07-29T17:47:16.000000+00:00,238.8,50.0,238.7,50.0,228.9,50.0,5.3,1210.0,900.0,74.0,40.0,83.3,90.0,3647
2022-07-29T17:48:16.000000+00:00,238.4,49.9,238.4,49.9,228.9,49.9,5.3,1210.0,900.0,74.0,40.0,83.3,90.0,3647
2022-07-29T17:49:16.000000+00:00,238.6,50.1,239.5,50.1,228.9,50.1,5.3,1200.0,900.0,75.0,40.0,83.3,90.0,3647
2022-07-29T17:50:16.000000+00:00,235.3,50.2,235.3,50.2,228.9,50.2,5.2,1190.0,880.0,74.0,40.0,83.3,90.0,3648
2022-07-29T17:51:16.000000+00:00,235.1,50.1,235.1,50.1,228.9,50.1,5.2,1200.0,900.0,75.0,40.0,83.3,90.0,3648
2022-07-29T17:52:16.000000+00:00,235.4,50.1,235.0,50.1,228.9,50.1,5.3,1210.0,910.0,75.0,40.0,83.3,90.0,3648
2022-07-29T17:53:16.000000+00:00,235.3,50.1,235.2,50.1,228.9,50.1,5.1,1180.0,870.0,74.0,39.0,83.3,90.0,3648
2022-07-29T17:54:16.000000+00:00,235.2,50.1,235.2,50.1,228.9,50.1,5.2,1190.0,890.0,75.0,40.0,83.4,90.0,3648
2022-07-29T17:55:16.000000+00:00,235.8,50.2,235.8,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,39.0,83.4,90.0,3648
2022-07-29T17:56:16.000000+00:00,235.5,50.2,235.5,50.2,228.9,50.2,5.3,1200.0,910.0,76.0,40.0,83.3,90.0,3648
2022-07-29T17:57:16.000000+00:00,235.6,50.3,235.6,50.3,228.9,50.3,5.1,1180.0,870.0,74.0,40.0,83.3,90.0,3648
2022-07-29T17:58:16.000000+00:00,235.5,50.2,235.5,50.2,228.9,50.2,5.1,1170.0,870.0,74.0,39.0,83.4,90.0,3649
2022-07-29T17:59:16.000000+00:00,234.1,50.3,234.1,50.2,228.9,50.2,5.2,1190.0,900.0,76.0,40.0,83.3,90.0,3649
2022-07-29T18:00:16.000000+00:00,235.1,50.2,235.1,50.2,228.9,50.2,5.1,1180.0,870.0,74.0,39.0,83.3,90.0,3649
2022-07-29T18:01:16.000000+00:00,235.6,50.1,236.0,50.1,228.9,50.1,5.2,1190.0,870.0,73.0,39.0,83.3,90.0,3649
2022-07-29T18:02:16.000000+00:00,235.6,50.1,235.6,50.1,228.9,50.1,5.1,1180.0,870.0,74.0,39.0,83.3,90.0,3649
2022-07-29T18:03:16.000000+00:00,235.8,50.0,235.8,50.0,228.9,50.0,5.3,1210.0,910.0,75.0,40.0,83.3,90.0,3649
2022-07-29T18:04:16.000000+00:00,236.4,50.1,236.4,50.1,228.9,50.1,5.2,1190.0,890.0,75.0,40.0,83.4,90.0,3649
2022-07-29T18:05:16.000000+00:00,236.4,50.1,236.4,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,39.0,83.3,90.0,3650
2022-07-29T18:06:16.000000+00:00,237.8,50.2,237.4,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.4,90.0,3650
2022-07-29T18:07:16.000000+00:00,238.6,50.2,238.6,50.2,228.9,50.2,5.3,1200.0,900.0,75.0,40.0,83.3,90.0,3650
2022-07-29T18:08:16.000000+00:00,238.8,50.1,239.3,50.1,228.9,50.1,5.2,1190.0,890.0,75.0,40.0,83.3,90.0,3650
2022-07-29T18:09:16.000000+00:00,240.6,50.2,240.6,50.2,228.9,50.2,5.2,1200.0,900.0,75.0,40.0,83.4,90.0,3650
2022-07-29T18:10:16.000000+00:00,236.0,50.3,236.2,50.3,228.9,50.3,5.2,1190.0,890.0,75.0,40.0,83.3,90.0,3650
2022-07-29T18:11:16.000000+00:00,236.4,50.3,236.4,50.4,228.9,50.3,5.2,1190.0,900.0,76.0,40.0,83.3,90.0,3650
2022-07-29T18:12:16.000000+00:00,236.0,50.3,236.0,50.3,228.9,50.3,5.1,1170.0,860.0,74.0,39.0,83.4,90.0,3650
2022-07-29T18:13:16.000000+00:00,236.1,50.3,236.1,50.3,228.9,50.3,5.2,1190.0,900.0,76.0,40.0,83.3,90.0,3651
2022-07-29T18:14:16.000000+00:00,236.7,50.3,237.7,50.3,228.9,50.3,5.2,1180.0,890.0,75.0,39.0,83.3,90.0,3651
2022-07-29T18:15:16.000000+00:00,237.4,50.4,237.4,50.4,228.9,50.3,5.1,1170.0,880.0,75.0,39.0,83.3,90.0,3651
2022-07-29T18:16:16.000000+00:00,237.5,50.0,238.4,50.0,228.9,50.0,5.2,1200.0,890.0,74.0,40.0,83.3,90.0,3651
2022-07-29T18:17:16.000000+00:00,238.0,50.1,237.6,50.1,228.9,50.1,5.2,1190.0,890.0,75.0,40.0,83.4,90.0,3651
2022-07-29T18:18:16.000000+00:00,236.4,49.9,236.9,49.8,228.9,49.8,5.3,1210.0,900.0,74.0,41.0,83.3,90.0,3651
2022-07-29T18:19:16.000000+00:00,237.3,49.8,237.3,49.8,228.9,49.8,5.3,1210.0,890.0,74.0,40.0,83.3,90.0,3651
2022-07-29T18:20:16.000000+00:00,237.2,49.9,237.2,49.9,228.9,49.9,5.2,1200.0,880.0,73.0,40.0,83.4,90.0,3651
2022-07-29T18:21:16.000000+00:00,237.7,49.8,237.2,49.8,228.9,49.8,5.3,1200.0,880.0,73.0,40.0,83.3,90.0,3652
2022-07-29T18:22:16.000000+00:00,237.2,49.7,237.2,49.8,228.9,49.8,5.3,1210.0,880.0,73.0,40.0,83.3,90.0,3652
2022-07-29T18:23:16.000000+00:00,237.0,49.8,237.0,49.8,228.9,49.8,5.3,1210.0,880.0,73.0,41.0,83.4,90.0,3652
2022-07-29T18:24:16.000000+00:00,236.2,49.6,236.2,49.6,228.9,49.6,5.4,1220.0,900.0,74.0,41.0,83.3,90.0,3652
2022-07-29T18:25:16.000000+00:00,236.7,49.6,236.2,49.6,228.9,49.6,5.3,1210.0,880.0,73.0,40.0,83.4,90.0,3652
2022-07-29T18:26:16.000000+00:00,236.0,49.6,236.0,49.6,228.9,49.6,5.4,1230.0,910.0,74.0,41.0,83.3,90.0,3652
2022-07-29T18:27:16.000000+00:00,236.2,49.7,235.6,49.7,228.9,49.7,5.3,1220.0,900.0,74.0,41.0,83.3,90.0,3652
2022-07-29T18:28:16.000000+00:00,236.9,50.0,236.8,50.0,228.9,50.0,5.2,1200.0,880.0,73.0,40.0,83.3,90.0,3653
2022-07-29T18:29:17.000000+00:00,236.2,50.0,236.3,50.0,228.9,50.0,5.3,1200.0,900.0,75.0,40.0,83.3,90.0,3653
2022-07-29T18:30:17.000000+00:00,236.8,50.0,236.7,50.0,228.9,50.0,5.2,1200.0,880.0,73.0,40.0,83.2,90.0,3653
2022-07-29T18:31:17.000000+00:00,237.4,50.1,237.4,50.1,228.9,50.1,5.3,1200.0,910.0,76.0,40.0,83.3,90.0,3653
2022-07-29T18:32:17.000000+00:00,237.0,50.2,237.6,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.2,90.0,3653
2022-07-29T18:33:17.000000+00:00,237.9,50.2,237.9,50.2,228.9,50.2,5.1,1180.0,870.0,74.0,39.0,83.3,90.0,3653
2022-07-29T18:34:17.000000+00:00,239.4,50.4,239.4,50.4,228.9,50.4,5.2,1190.0,900.0,76.0,40.0,83.2,90.0,3653
2022-07-29T18:35:17.000000+00:00,240.4,50.3,240.4,50.3,228.9,50.3,5.1,1170.0,870.0,74.0,39.0,83.2,90.0,3653
2022-07-29T18:36:17.000000+00:00,239.2,50.0,240.1,50.0,228.9,50.0,5.2,1200.0,890.0,74.0,40.0,83.3,90.0,3654
2022-07-29T18:37:17.000000+00:00,239.7,50.1,239.7,50.1,228.9,50.1,5.2,1200.0,890.0,74.0,40.0,83.3,90.0,3654
2022-07-29T18:38:17.000000+00:00,240.4,50.0,240.4,50.0,228.9,50.0,5.3,1210.0,900.0,74.0,40.0,83.3,90.0,3654
2022-07-29T18:39:17.000000+00:00,239.1,49.9,239.1,49.9,228.9,49.9,5.3,1220.0,910.0,75.0,41.0,83.4,90.0,3654
2022-07-29T18:40:17.000000+00:00,237.0,50.1,237.0,50.1,228.9,50.1,5.2,1190.0,870.0,73.0,39.0,83.3,90.0,3654
2022-07-29T18:41:17.000000+00:00,237.3,50.1,237.3,50.1,228.9,50.1,5.2,1180.0,870.0,74.0,40.0,83.3,90.0,3654
2022-07-29T18:42:17.000000+00:00,235.7,50.0,236.7,50.0,228.9,50.0,5.2,1200.0,890.0,74.0,40.0,83.4,90.0,3654
2022-07-29T18:43:17.000000+00:00,236.5,50.0,236.5,50.0,228.9,50.0,5.3,1210.0,900.0,74.0,40.0,83.3,90.0,3654
2022-07-29T18:44:17.000000+00:00,236.1,50.0,237.0,50.0,228.9,50.0,5.3,1200.0,900.0,75.0,40.0,83.4,90.0,3655
2022-07-29T18:45:17.000000+00:00,237.0,50.0,236.6,50.0,228.9,50.0,5.2,1190.0,870.0,73.0,40.0,83.4,90.0,3655
2022-07-29T18:46:17.000000+00:00,237.9,50.1,237.9,50.1,228.9,50.1,5.3,1200.0,910.0,76.0,40.0,83.3,90.0,3655
2022-07-29T18:47:17.000000+00:00,239.0,50.1,238.1,50.1,228.9,50.1,5.2,1180.0,870.0,74.0,39.0,83.4,90.0,3655
2022-07-29T18:48:17.000000+00:00,239.1,50.0,238.5,50.0,228.9,50.0,5.3,1210.0,900.0,75.0,40.0,83.4,90.0,3655
2022-07-29T18:49:17.000000+00:00,240.3,50.2,240.2,50.2,228.9,50.2,5.2,1200.0,900.0,75.0,40.0,83.5,90.0,3655
2022-07-29T18:50:17.000000+00:00,239.4,50.0,239.4,50.0,228.9,50.0,5.2,1180.0,870.0,74.0,40.0,83.4,90.0,3655
2022-07-29T18:51:17.000000+00:00,240.8,50.2,240.8,50.2,228.9,50.2,5.1,1180.0,870.0,74.0,40.0,83.3,90.0,3656
2022-07-29T18:52:17.000000+00:00,240.8,50.2,240.8,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.4,90.0,3656
2022-07-29T18:53:17.000000+00:00,236.6,50.3,236.6,50.3,228.9,50.3,5.2,1200.0,900.0,75.0,40.0,83.4,90.0,3656
2022-07-29T18:54:17.000000+00:00,237.6,50.3,237.6,50.3,228.9,50.3,5.2,1190.0,900.0,76.0,40.0,83.5,90.0,3656
2022-07-29T18:55:17.000000+00:00,238.4,50.4,238.0,50.4,228.9,50.4,5.1,1180.0,880.0,75.0,39.0,83.4,90.0,3656
2022-07-29T18:56:17.000000+00:00,238.7,50.2,239.3,50.2,228.9,50.2,5.2,1200.0,900.0,75.0,40.0,83.3,90.0,3656
2022-07-29T18:57:17.000000+00:00,237.5,49.9,237.9,49.9,228.9,49.9,5.3,1220.0,910.0,75.0,41.0,83.4,90.0,3656
2022-07-29T18:58:17.000000+00:00,238.1,50.0,237.6,50.0,228.9,50.0,5.3,1210.0,900.0,74.0,40.0,83.4,90.0,3656
2022-07-29T18:59:17.000000+00:00,238.9,50.1,239.3,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,40.0,83.4,90.0,3657
2022-07-29T19:00:17.000000+00:00,238.4,50.1,238.4,50.1,228.9,50.1,5.2,1190.0,890.0,75.0,40.0,83.4,90.0,3657
2022-07-29T19:01:17.000000+00:00,238.4,50.2,237.3,50.2,228.9,50.2,5.2,1200.0,900.0,75.0,40.0,83.4,90.0,3657
2022-07-29T19:02:17.000000+00:00,238.1,50.3,237.4,50.3,228.9,50.3,5.2,1180.0,880.0,75.0,40.0,83.5,90.0,3657
2022-07-29T19:03:17.000000+00:00,237.3,50.2,237.3,50.2,228.9,50.2,5.2,1200.0,900.0,75.0,39.0,83.4,90.0,3657
2022-07-29T19:04:17.000000+00:00,237.7,50.1,237.7,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,40.0,83.4,90.0,3657
2022-07-29T19:05:17.000000+00:00,238.4,50.2,237.3,50.2,228.9,50.2,5.2,1200.0,890.0,74.0,39.0,83.6,90.0,3657
2022-07-29T19:06:17.000000+00:00,237.0,50.0,237.0,50.0,228.9,50.0,5.2,1200.0,900.0,75.0,40.0,83.4,90.0,3657
2022-07-29T19:07:17.000000+00:00,236.9,50.0,236.9,50.0,228.9,50.0,5.3,1200.0,900.0,75.0,40.0,83.4,90.0,3658
2022-07-29T19:08:17.000000+00:00,237.4,50.0,236.4,50.0,228.9,50.0,5.2,1200.0,900.0,75.0,40.0,83.5,90.0,3658
2022-07-29T19:09:17.000000+00:00,236.4,50.1,236.4,50.1,228.9,50.0,5.3,1200.0,900.0,75.0,40.0,83.5,90.0,3658
2022-07-29T19:10:17.000000+00:00,238.3,50.0,237.8,50.0,228.9,50.1,5.3,1200.0,900.0,75.0,40.0,83.6,90.0,3658
2022-07-29T19:11:17.000000+00:00,238.5,50.2,237.9,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.5,90.0,3658
2022-07-29T19:12:17.000000+00:00,238.0,50.1,238.0,50.1,228.9,50.1,5.2,1200.0,900.0,75.0,40.0,83.6,90.0,3658
2022-07-29T19:13:17.000000+00:00,237.9,50.2,238.9,50.2,228.9,50.2,5.1,1180.0,870.0,74.0,39.0,83.5,90.0,3658
2022-07-29T19:14:17.000000+00:00,238.9,50.2,237.9,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.4,90.0,3659
2022-07-29T19:15:17.000000+00:00,238.4,50.2,238.4,50.2,228.9,50.2,5.2,1190.0,880.0,74.0,39.0,83.6,90.0,3659
2022-07-29T19:16:17.000000+00:00,238.9,50.2,238.4,50.2,228.9,50.2,5.2,1180.0,880.0,75.0,40.0,83.4,90.0,3659
2022-07-29T19:17:17.000000+00:00,239.1,50.1,239.1,50.1,228.9,50.1,5.3,1200.0,910.0,76.0,40.0,83.4,90.0,3659
2022-07-29T19:18:17.000000+00:00,240.0,50.3,240.1,50.3,228.9,50.3,5.1,1170.0,870.0,74.0,39.0,83.4,90.0,3659
2022-07-29T19:19:17.000000+00:00,240.0,50.2,240.6,50.2,228.9,50.2,5.2,1190.0,900.0,76.0,39.0,83.4,90.0,3659
2022-07-29T19:20:17.000000+00:00,240.6,50.3,241.1,50.3,228.9,50.3,5.2,1190.0,890.0,75.0,40.0,83.6,90.0,3659
2022-07-29T19:21:17.000000+00:00,241.1,50.3,241.6,50.3,228.9,50.3,5.1,1170.0,870.0,74.0,39.0,83.4,90.0,3659
2022-07-29T19:22:17.000000+00:00,238.8,50.3,237.9,50.3,228.9,50.3,5.2,1190.0,900.0,76.0,40.0,83.5,90.0,3660
2022-07-29T19:23:17.000000+00:00,237.5,50.3,237.5,50.3,228.9,50.3,5.2,1190.0,900.0,76.0,40.0,83.4,90.0,3660
2022-07-29T19:24:17.000000+00:00,237.8,50.2,237.7,50.2,228.9,50.2,5.2,1200.0,890.0,74.0,40.0,83.3,90.0,3660
2022-07-29T19:25:17.000000+00:00,237.6,50.2,238.6,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.5,90.0,3660
2022-07-29T19:26:17.000000+00:00,238.1,50.1,238.1,50.1,228.9,50.1,5.2,1180.0,870.0,74.0,39.0,83.3,90.0,3660
2022-07-29T19:27:17.000000+00:00,238.3,50.2,238.3,50.2,228.9,50.2,5.2,1190.0,900.0,76.0,40.0,83.3,90.0,3660
2022-07-29T19:28:17.000000+00:00,238.6,50.3,238.6,50.3,228.9,50.3,5.2,1180.0,890.0,75.0,39.0,83.3,90.0,3660
2022-07-29T19:29:17.000000+00:00,239.3,50.2,238.8,50.2,228.9,50.2,5.2,1180.0,870.0,74.0,39.0,83.3,90.0,3660
2022-07-29T19:30:17.000000+00:00,240.0,50.3,240.0,50.3,228.9,50.3,5.1,1170.0,870.0,74.0,39.0,83.5,90.0,3661
2022-07-29T19:31:17.000000+00:00,239.3,50.2,240.3,50.2,228.9,50.2,5.2,1180.0,890.0,75.0,40.0,83.4,90.0,3661
2022-07-29T19:32:18.000000+00:00,240.1,50.3,240.1,50.3,228.9,50.3,5.1,1180.0,870.0,74.0,40.0,83.4,90.0,3661
2022-07-29T19:33:18.000000+00:00,239.7,50.1,239.8,50.1,228.9,50.1,5.2,1200.0,900.0,75.0,40.0,83.5,90.0,3661
2022-07-29T19:34:18.000000+00:00,240.8,50.3,240.7,50.3,228.9,50.3,5.2,1200.0,900.0,75.0,40.0,83.4,90.0,3661
2022-07-29T19:35:18.000000+00:00,240.9,50.3,240.9,50.3,228.9,50.3,5.1,1180.0,880.0,75.0,39.0,83.4,90.0,3661
2022-07-29T19:36:18.000000+00:00,241.3,50.3,241.7,50.3,228.9,50.3,5.2,1190.0,900.0,76.0,40.0,83.6,90.0,3661
2022-07-29T19:37:18.000000+00:00,238.4,50.3,238.4,50.3,228.9,50.3,5.1,1180.0,880.0,75.0,39.0,83.4,90.0,3662
2022-07-29T19:38:18.000000+00:00,238.2,50.3,238.2,50.3,228.9,50.3,5.2,1200.0,900.0,75.0,39.0,83.5,90.0,3662
2022-07-29T19:39:18.000000+00:00,239.1,50.3,239.1,50.3,228.9,50.3,5.2,1190.0,900.0,76.0,40.0,83.5,90.0,3662
2022-07-29T19:40:18.000000+00:00,239.6,50.3,239.1,50.3,228.9,50.3,5.1,1170.0,870.0,74.0,39.0,83.4,90.0,3662
2022-07-29T19:41:18.000000+00:00,238.8,50.3,238.9,50.3,228.9,50.3,5.2,1180.0,880.0,75.0,39.0,83.6,90.0,3662
2022-07-29T19:42:18.000000+00:00,238.9,50.3,238.9,50.3,228.9,50.3,5.2,1200.0,910.0,76.0,40.0,83.4,90.0,3662
2022-07-29T19:43:18.000000+00:00,239.1,50.3,239.2,50.3,228.9,50.3,5.2,1180.0,880.0,75.0,40.0,83.4,90.0,3662
2022-07-29T19:44:18.000000+00:00,238.4,50.1,238.4,50.1,228.9,50.1,5.2,1200.0,900.0,75.0,40.0,83.5,90.0,3662
2022-07-29T19:45:18.000000+00:00,238.2,50.1,238.1,50.1,228.9,50.1,5.2,1180.0,870.0,74.0,39.0,83.4,90.0,3663
2022-07-29T19:46:18.000000+00:00,237.8,50.1,238.4,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,40.0,83.6,90.0,3663
2022-07-29T19:47:18.000000+00:00,238.6,50.2,238.1,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.5,90.0,3663
2022-07-29T19:48:18.000000+00:00,236.5,49.9,236.5,49.9,228.9,49.9,5.3,1210.0,900.0,74.0,40.0,83.4,90.0,3663
2022-07-29T19:49:18.000000+00:00,236.8,50.1,237.9,50.1,228.9,50.1,5.2,1200.0,890.0,74.0,40.0,83.7,90.0,3663
2022-07-29T19:50:18.000000+00:00,237.4,50.1,237.4,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,40.0,83.5,90.0,3663
2022-07-29T19:51:18.000000+00:00,238.0,50.0,238.0,50.0,228.9,50.0,5.3,1210.0,900.0,74.0,40.0,83.6,90.0,3663
2022-07-29T19:52:18.000000+00:00,237.9,50.1,237.9,50.1,228.8,50.1,5.2,1200.0,900.0,75.0,40.0,83.5,90.0,3663
2022-07-29T19:53:18.000000+00:00,239.4,50.2,238.8,50.2,228.9,50.2,5.1,1170.0,870.0,74.0,39.0,83.4,90.0,3664
2022-07-29T19:54:18.000000+00:00,238.5,50.2,238.5,50.2,228.9,50.2,5.2,1200.0,900.0,75.0,40.0,83.6,90.0,3664
2022-07-29T19:55:18.000000+00:00,238.5,50.1,238.9,50.1,228.9,50.1,5.1,1180.0,870.0,74.0,39.0,83.5,90.0,3664
2022-07-29T19:56:18.000000+00:00,240.3,50.2,240.3,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.6,90.0,3664
2022-07-29T19:57:18.000000+00:00,241.0,50.2,241.0,50.2,228.9,50.2,5.3,1200.0,900.0,75.0,40.0,83.7,90.0,3664
2022-07-29T19:58:18.000000+00:00,240.3,50.3,240.3,50.3,228.9,50.3,5.2,1190.0,890.0,75.0,40.0,83.5,90.0,3664
2022-07-29T19:59:18.000000+00:00,239.2,50.3,239.2,50.3,228.9,50.3,5.2,1190.0,890.0,75.0,40.0,83.6,90.0,3664
2022-07-29T20:00:18.000000+00:00,239.3,50.3,238.7,50.3,228.9,50.3,5.1,1170.0,870.0,74.0,39.0,83.5,90.0,3665
2022-07-29T20:01:18.000000+00:00,239.1,50.3,239.2,50.3,228.9,50.3,5.1,1170.0,870.0,74.0,40.0,83.6,90.0,3665
2022-07-29T20:02:18.000000+00:00,239.5,50.3,239.6,50.3,228.9,50.2,5.1,1180.0,870.0,74.0,39.0,83.7,90.0,3665
2022-07-29T20:03:18.000000+00:00,238.9,50.3,239.0,50.3,228.9,50.3,5.2,1190.0,900.0,76.0,40.0,83.5,90.0,3665
2022-07-29T20:04:18.000000+00:00,239.3,50.2,238.7,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.7,90.0,3665
2022-07-29T20:05:18.000000+00:00,238.1,50.1,238.2,50.1,228.9,50.1,5.2,1190.0,890.0,75.0,40.0,83.5,90.0,3665
2022-07-29T20:06:18.000000+00:00,239.0,50.3,238.9,50.3,228.9,50.3,5.2,1200.0,900.0,75.0,39.0,83.6,90.0,3665
2022-07-29T20:07:18.000000+00:00,238.6,50.2,239.1,50.2,228.9,50.2,5.1,1180.0,870.0,74.0,39.0,83.7,90.0,3665
2022-07-29T20:08:18.000000+00:00,239.7,50.3,239.7,50.3,228.9,50.3,5.2,1190.0,890.0,75.0,40.0,83.5,90.0,3666
2022-07-29T20:09:18.000000+00:00,239.8,50.2,239.8,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.5,90.0,3666
2022-07-29T20:10:18.000000+00:00,240.3,50.2,240.3,50.2,228.9,50.2,5.2,1180.0,870.0,74.0,39.0,83.7,90.0,3666
2022-07-29T20:11:18.000000+00:00,240.3,50.3,240.3,50.3,228.9,50.3,5.1,1180.0,880.0,75.0,40.0,83.5,90.0,3666
2022-07-29T20:12:18.000000+00:00,240.3,50.3,240.3,50.3,228.9,50.3,5.1,1180.0,880.0,75.0,39.0,83.5,90.0,3666
2022-07-29T20:13:18.000000+00:00,240.4,50.3,240.4,50.3,228.9,50.3,5.2,1190.0,900.0,76.0,39.0,83.7,90.0,3666
2022-07-29T20:14:18.000000+00:00,241.4,50.3,240.9,50.3,228.9,50.3,5.2,1190.0,900.0,76.0,40.0,83.5,90.0,3666
2022-07-29T20:15:18.000000+00:00,241.9,50.3,241.3,50.3,228.9,50.3,5.1,1170.0,870.0,74.0,39.0,83.6,91.0,3666
2022-07-29T20:16:18.000000+00:00,242.0,50.3,242.0,50.3,228.9,50.3,5.2,1190.0,900.0,76.0,40.0,83.4,91.0,3667
2022-07-29T20:17:18.000000+00:00,242.0,50.3,242.0,50.3,228.9,50.3,5.1,1170.0,870.0,74.0,39.0,83.4,91.0,3667
2022-07-29T20:18:18.000000+00:00,242.5,50.2,241.5,50.2,228.9,50.2,5.2,1200.0,900.0,75.0,40.0,83.6,91.0,3667
2022-07-29T20:19:18.000000+00:00,241.9,50.3,241.9,50.3,228.9,50.3,5.2,1190.0,890.0,75.0,39.0,83.4,91.0,3667
2022-07-29T20:20:18.000000+00:00,242.1,50.1,241.6,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,40.0,83.4,91.0,3667
2022-07-29T20:21:18.000000+00:00,241.8,50.1,241.8,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,40.0,83.6,91.0,3667
2022-07-29T20:22:18.000000+00:00,241.6,50.2,241.6,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.5,91.0,3667
2022-07-29T20:23:18.000000+00:00,238.3,50.1,238.3,50.1,228.9,50.1,5.2,1190.0,890.0,75.0,40.0,83.6,91.0,3668
2022-07-29T20:24:18.000000+00:00,237.9,50.0,237.9,50.0,228.9,50.0,5.3,1210.0,910.0,75.0,40.0,83.7,91.0,3668
2022-07-29T20:25:18.000000+00:00,237.5,50.0,238.0,50.0,228.9,50.0,5.2,1190.0,880.0,74.0,40.0,83.5,91.0,3668
2022-07-29T20:26:18.000000+00:00,238.5,50.0,238.5,50.0,228.9,50.0,5.3,1210.0,910.0,75.0,40.0,83.6,91.0,3668
2022-07-29T20:27:18.000000+00:00,238.5,50.1,238.9,50.1,228.9,50.1,5.2,1180.0,870.0,74.0,40.0,83.7,91.0,3668
2022-07-29T20:28:18.000000+00:00,238.6,50.1,239.0,50.1,228.9,50.1,5.2,1200.0,900.0,75.0,40.0,83.5,91.0,3668
2022-07-29T20:29:18.000000+00:00,238.9,50.1,238.9,50.1,228.9,50.1,5.2,1200.0,890.0,74.0,40.0,83.5,91.0,3668
2022-07-29T20:30:19.000000+00:00,239.1,50.1,239.1,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,40.0,83.8,91.0,3668
2022-07-29T20:31:19.000000+00:00,240.0,50.1,240.0,50.1,228.9,50.1,5.3,1210.0,900.0,74.0,40.0,83.6,91.0,3669
2022-07-29T20:32:19.000000+00:00,239.4,50.0,239.4,50.0,228.9,50.0,5.3,1200.0,890.0,74.0,40.0,83.7,91.0,3669
2022-07-29T20:33:19.000000+00:00,240.2,50.1,240.1,50.1,228.9,50.1,5.2,1200.0,890.0,74.0,40.0,83.8,91.0,3669
2022-07-29T20:34:19.000000+00:00,240.4,50.1,240.4,50.1,228.9,50.1,5.2,1200.0,900.0,75.0,40.0,83.6,91.0,3669
2022-07-29T20:35:19.000000+00:00,240.6,50.1,240.6,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,40.0,83.8,91.0,3669
2022-07-29T20:36:19.000000+00:00,240.6,50.1,240.2,50.1,228.9,50.1,5.2,1200.0,900.0,75.0,40.0,83.8,91.0,3669
2022-07-29T20:37:19.000000+00:00,240.4,50.1,240.9,50.1,228.9,50.1,5.1,1180.0,870.0,74.0,39.0,83.6,91.0,3669
2022-07-29T20:38:19.000000+00:00,240.8,50.1,240.8,50.1,228.9,50.1,5.3,1200.0,900.0,75.0,40.0,83.7,91.0,3669
2022-07-29T20:39:19.000000+00:00,240.6,50.0,240.6,50.0,228.9,50.1,5.2,1200.0,890.0,74.0,40.0,83.8,91.0,3670
2022-07-29T20:40:19.000000+00:00,240.7,50.1,240.7,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,39.0,83.6,91.0,3670
2022-07-29T20:41:19.000000+00:00,241.2,50.1,240.3,50.1,228.9,50.1,5.2,1190.0,890.0,75.0,40.0,83.7,91.0,3670
2022-07-29T20:42:19.000000+00:00,241.1,50.1,240.5,50.1,228.9,50.1,5.3,1200.0,900.0,75.0,40.0,83.8,91.0,3670
2022-07-29T20:43:19.000000+00:00,241.8,50.2,241.8,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.5,91.0,3670
2022-07-29T20:44:19.000000+00:00,240.2,50.1,240.7,50.1,228.9,50.1,5.2,1200.0,890.0,74.0,40.0,83.7,91.0,3670
2022-07-29T20:45:19.000000+00:00,241.4,50.1,240.9,50.1,228.9,50.1,5.2,1190.0,870.0,73.0,39.0,83.6,91.0,3670
2022-07-29T20:46:19.000000+00:00,241.1,50.1,241.1,50.1,228.9,50.1,5.2,1200.0,900.0,75.0,40.0,83.5,91.0,3671
2022-07-29T20:47:19.000000+00:00,240.1,50.0,240.1,50.0,228.9,50.0,5.3,1200.0,890.0,74.0,40.0,83.8,91.0,3671
2022-07-29T20:48:19.000000+00:00,240.8,50.0,240.8,50.0,228.9,50.0,5.2,1200.0,890.0,74.0,40.0,83.6,91.0,3671
2022-07-29T20:49:19.000000+00:00,240.7,50.0,240.7,50.0,228.9,50.0,5.3,1200.0,900.0,75.0,40.0,83.7,91.0,3671
2022-07-29T20:50:19.000000+00:00,242.0,50.0,242.0,50.0,228.9,50.0,5.2,1190.0,880.0,74.0,40.0,83.8,91.0,3671
2022-07-29T20:51:19.000000+00:00,242.3,50.0,241.5,50.0,228.9,50.0,5.3,1200.0,900.0,75.0,40.0,83.6,91.0,3671
2022-07-29T20:52:19.000000+00:00,238.7,50.1,238.8,50.1,228.9,50.1,5.2,1180.0,870.0,74.0,40.0,83.7,91.0,3671
2022-07-29T20:53:19.000000+00:00,238.4,50.0,238.4,50.0,228.9,50.0,5.2,1200.0,890.0,74.0,40.0,83.8,91.0,3671
2022-07-29T20:54:19.000000+00:00,239.2,50.0,238.7,50.0,228.9,50.0,5.3,1210.0,910.0,75.0,40.0,83.6,91.0,3672
2022-07-29T20:55:19.000000+00:00,239.5,50.1,239.0,50.1,228.9,50.1,5.2,1180.0,870.0,74.0,39.0,83.7,91.0,3672
2022-07-29T20:56:19.000000+00:00,239.9,50.1,239.9,50.1,228.9,50.1,5.2,1200.0,900.0,75.0,40.0,83.8,91.0,3672
2022-07-29T20:57:19.000000+00:00,240.2,50.1,239.6,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,39.0,83.6,91.0,3672
2022-07-29T20:58:19.000000+00:00,240.1,50.1,239.7,50.1,228.9,50.1,5.2,1200.0,900.0,75.0,40.0,83.8,91.0,3672
2022-07-29T20:59:19.000000+00:00,240.4,50.1,240.3,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,40.0,83.9,91.0,3672
2022-07-29T21:00:19.000000+00:00,241.2,50.3,241.1,50.3,228.9,50.3,5.1,1170.0,860.0,74.0,39.0,83.6,91.0,3672
2022-07-29T21:01:19.000000+00:00,239.1,50.2,239.0,50.2,228.9,50.2,5.2,1190.0,880.0,74.0,40.0,83.8,91.0,3672
2022-07-29T21:02:19.000000+00:00,239.1,50.2,239.1,50.2,228.9,50.2,5.1,1180.0,870.0,74.0,40.0,83.7,91.0,3673
2022-07-29T21:03:19.000000+00:00,239.3,50.3,239.3,50.3,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.6,91.0,3673
2022-07-29T21:04:19.000000+00:00,238.5,50.1,238.5,50.1,228.9,50.1,5.3,1200.0,910.0,76.0,40.0,83.9,91.0,3673
2022-07-29T21:05:19.000000+00:00,238.3,50.2,239.3,50.2,228.9,50.2,5.1,1180.0,870.0,74.0,39.0,83.7,91.0,3673
2022-07-29T21:06:19.000000+00:00,239.5,50.2,238.5,50.2,228.9,50.2,5.2,1190.0,900.0,76.0,40.0,83.8,91.0,3673
2022-07-29T21:07:19.000000+00:00,239.3,50.3,239.8,50.3,228.9,50.3,5.1,1170.0,870.0,74.0,40.0,83.9,91.0,3673
2022-07-29T21:08:19.000000+00:00,238.1,50.2,238.1,50.2,228.9,50.2,5.3,1200.0,900.0,75.0,40.0,83.7,91.0,3673
2022-07-29T21:09:19.000000+00:00,237.8,50.2,237.8,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.8,91.0,3674
2022-07-29T21:10:19.000000+00:00,238.4,50.1,238.4,50.2,228.9,50.2,5.1,1180.0,870.0,74.0,39.0,83.9,91.0,3674
2022-07-29T21:11:19.000000+00:00,238.0,50.0,238.0,50.0,228.9,50.0,5.3,1210.0,910.0,75.0,40.0,83.7,91.0,3674
2022-07-29T21:12:19.000000+00:00,238.6,50.1,237.6,50.1,228.9,50.1,5.2,1200.0,890.0,74.0,40.0,83.8,91.0,3674
2022-07-29T21:13:19.000000+00:00,238.1,50.0,238.2,50.0,228.9,50.0,5.3,1230.0,920.0,75.0,41.0,83.9,91.0,3674
2022-07-29T21:14:19.000000+00:00,237.9,50.1,237.9,50.1,228.9,50.0,5.2,1190.0,880.0,74.0,40.0,83.7,91.0,3674
2022-07-29T21:15:19.000000+00:00,237.2,49.8,238.2,49.8,228.9,49.8,5.3,1200.0,880.0,73.0,40.0,83.9,91.0,3674
2022-07-29T21:16:19.000000+00:00,237.7,49.9,237.7,49.9,228.9,49.9,5.3,1220.0,910.0,75.0,40.0,83.7,91.0,3674
2022-07-29T21:17:19.000000+00:00,238.5,50.0,238.5,50.0,228.9,50.0,5.3,1220.0,920.0,75.0,40.0,83.9,91.0,3675
2022-07-29T21:18:19.000000+00:00,238.5,50.1,238.5,50.1,228.9,50.1,5.3,1200.0,900.0,75.0,40.0,83.9,91.0,3675
2022-07-29T21:19:19.000000+00:00,238.6,49.9,238.6,49.9,228.9,49.9,5.3,1210.0,890.0,74.0,40.0,83.7,91.0,3675
2022-07-29T21:20:19.000000+00:00,238.0,49.9,238.0,49.9,228.9,49.9,5.3,1200.0,890.0,74.0,40.0,83.8,91.0,3675
2022-07-29T21:21:19.000000+00:00,238.3,50.0,238.3,50.0,228.9,50.0,5.2,1190.0,880.0,74.0,40.0,83.9,91.0,3675
2022-07-29T21:22:19.000000+00:00,238.6,50.0,238.6,50.0,228.9,50.0,5.3,1210.0,910.0,75.0,40.0,83.8,91.0,3675
2022-07-29T21:23:19.000000+00:00,238.4,50.0,238.4,50.0,228.9,50.0,5.3,1200.0,900.0,75.0,40.0,83.9,91.0,3675
2022-07-29T21:24:19.000000+00:00,239.7,50.0,239.7,50.0,228.9,50.0,5.3,1200.0,890.0,74.0,40.0,83.9,91.0,3675
2022-07-29T21:25:19.000000+00:00,239.2,49.9,239.2,49.9,228.9,49.9,5.2,1200.0,880.0,73.0,40.0,83.8,91.0,3676
2022-07-29T21:26:19.000000+00:00,238.9,50.0,238.9,50.0,228.9,50.0,5.2,1200.0,890.0,74.0,41.0,83.9,91.0,3676
2022-07-29T21:27:19.000000+00:00,239.3,50.1,239.3,50.1,228.9,50.1,5.2,1200.0,890.0,74.0,40.0,83.9,91.0,3676
2022-07-29T21:28:19.000000+00:00,239.5,50.1,239.5,50.1,228.9,50.1,5.2,1190.0,890.0,75.0,40.0,83.9,91.0,3676
2022-07-29T21:29:20.000000+00:00,239.6,50.0,239.0,50.0,228.9,50.0,5.3,1210.0,900.0,74.0,40.0,83.9,91.0,3676
2022-07-29T21:30:20.000000+00:00,239.4,50.0,239.4,50.0,228.9,50.0,5.2,1190.0,880.0,74.0,40.0,83.7,91.0,3676
2022-07-29T21:31:20.000000+00:00,239.0,50.1,239.0,50.1,228.9,50.1,5.3,1210.0,910.0,75.0,40.0,83.9,91.0,3676
2022-07-29T21:32:20.000000+00:00,239.8,50.2,239.8,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.9,91.0,3677
2022-07-29T21:33:20.000000+00:00,240.1,50.1,240.1,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,39.0,83.7,91.0,3677
2022-07-29T21:34:20.000000+00:00,240.1,50.1,239.6,50.1,228.9,50.1,5.2,1200.0,900.0,75.0,40.0,83.8,91.0,3677
2022-07-29T21:35:20.000000+00:00,240.4,50.2,239.4,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,39.0,83.9,91.0,3677
2022-07-29T21:36:20.000000+00:00,240.5,50.1,240.5,50.1,228.9,50.1,5.2,1200.0,900.0,75.0,40.0,83.7,91.0,3677
2022-07-29T21:37:20.000000+00:00,240.6,50.2,240.6,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.9,91.0,3677
2022-07-29T21:38:20.000000+00:00,239.8,50.1,240.3,50.1,228.9,50.1,5.2,1180.0,870.0,74.0,40.0,83.9,91.0,3677
2022-07-29T21:39:20.000000+00:00,240.6,50.3,240.6,50.3,228.9,50.3,5.1,1180.0,880.0,75.0,40.0,83.7,91.0,3677
2022-07-29T21:40:20.000000+00:00,239.8,50.2,239.8,50.2,228.9,50.2,5.2,1180.0,880.0,75.0,40.0,83.9,91.0,3678
2022-07-29T21:41:20.000000+00:00,239.7,50.2,239.7,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.9,91.0,3678
2022-07-29T21:42:20.000000+00:00,239.9,50.2,240.5,50.2,228.9,50.2,5.1,1180.0,870.0,74.0,39.0,83.8,91.0,3678
2022-07-29T21:43:20.000000+00:00,241.0,50.3,240.9,50.3,228.9,50.3,5.2,1190.0,890.0,75.0,40.0,83.9,91.0,3678
2022-07-29T21:44:20.000000+00:00,240.8,50.2,240.3,50.2,228.9,50.2,5.2,1190.0,900.0,76.0,40.0,83.9,91.0,3678
2022-07-29T21:45:20.000000+00:00,240.9,50.2,241.3,50.2,228.9,50.2,5.1,1170.0,870.0,74.0,39.0,83.7,91.0,3678
2022-07-29T21:46:20.000000+00:00,242.1,50.3,241.2,50.3,228.9,50.3,5.2,1190.0,890.0,75.0,39.0,83.9,91.0,3678
2022-07-29T21:47:20.000000+00:00,241.7,50.3,241.3,50.3,228.9,50.3,5.2,1190.0,890.0,75.0,40.0,83.9,91.0,3678
2022-07-29T21:48:20.000000+00:00,241.2,50.3,242.3,50.3,228.9,50.3,5.1,1170.0,870.0,74.0,39.0,83.7,91.0,3679
2022-07-29T21:49:20.000000+00:00,240.1,50.3,240.2,50.3,228.9,50.3,5.2,1190.0,890.0,75.0,40.0,83.8,91.0,3679
2022-07-29T21:50:20.000000+00:00,238.1,49.9,238.1,49.9,228.9,49.9,5.2,1200.0,880.0,73.0,40.0,83.8,91.0,3679
2022-07-29T21:51:20.000000+00:00,237.1,49.9,237.9,49.9,228.9,49.9,5.2,1200.0,890.0,74.0,40.0,83.7,91.0,3679
2022-07-29T21:52:20.000000+00:00,237.9,49.9,237.5,49.9,228.9,49.9,5.2,1200.0,880.0,73.0,40.0,83.7,91.0,3679
2022-07-29T21:53:20.000000+00:00,236.8,49.9,237.9,49.9,228.9,49.9,5.3,1210.0,900.0,74.0,40.0,83.7,91.0,3679
2022-07-29T21:54:20.000000+00:00,237.4,50.0,237.9,50.0,228.9,50.0,5.3,1200.0,900.0,75.0,40.0,83.5,91.0,3679
2022-07-29T21:55:20.000000+00:00,236.2,49.8,237.2,49.8,228.9,49.8,5.3,1210.0,890.0,74.0,40.0,83.7,91.0,3680
2022-07-29T21:56:20.000000+00:00,237.0,49.9,237.0,49.9,228.9,49.9,5.3,1210.0,890.0,74.0,40.0,83.7,91.0,3680
2022-07-29T21:57:20.000000+00:00,236.5,49.8,237.0,49.8,228.9,49.8,5.3,1210.0,890.0,74.0,41.0,83.6,91.0,3680
2022-07-29T21:58:20.000000+00:00,237.5,49.9,237.2,49.9,228.9,49.9,5.3,1210.0,900.0,74.0,40.0,83.7,91.0,3680
2022-07-29T21:59:20.000000+00:00,238.1,49.9,237.6,49.9,228.9,49.9,5.3,1200.0,890.0,74.0,40.0,83.7,91.0,3680
2022-07-29T22:00:20.000000+00:00,237.5,49.8,238.1,49.8,228.9,49.8,5.2,1200.0,880.0,73.0,40.0,83.7,91.0,3680
2022-07-29T22:01:20.000000+00:00,238.0,49.9,238.0,49.9,228.9,49.9,5.2,1200.0,880.0,73.0,41.0,83.8,91.0,3680
2022-07-29T22:02:20.000000+00:00,237.8,49.9,238.7,49.9,228.9,49.9,5.2,1200.0,880.0,73.0,40.0,83.8,91.0,3680
2022-07-29T22:03:20.000000+00:00,238.8,50.0,239.2,50.0,228.9,50.0,5.3,1210.0,900.0,74.0,40.0,83.7,91.0,3681
2022-07-29T22:04:20.000000+00:00,238.5,50.0,239.0,50.0,228.9,50.0,5.3,1210.0,910.0,75.0,40.0,83.8,91.0,3681
2022-07-29T22:05:20.000000+00:00,239.0,50.0,238.4,50.0,228.9,50.0,5.2,1190.0,870.0,73.0,40.0,83.8,91.0,3681
2022-07-29T22:06:20.000000+00:00,239.2,50.0,238.8,50.0,228.8,50.0,5.3,1210.0,910.0,75.0,40.0,83.7,91.0,3681
2022-07-29T22:07:20.000000+00:00,238.8,49.9,239.8,49.9,228.9,49.9,5.3,1210.0,900.0,74.0,40.0,83.8,91.0,3681
2022-07-29T22:08:20.000000+00:00,238.5,49.8,238.5,49.8,228.9,49.8,5.3,1220.0,910.0,75.0,40.0,83.6,91.0,3681
2022-07-29T22:09:20.000000+00:00,240.0,49.9,239.1,49.9,228.9,49.9,5.3,1210.0,900.0,74.0,40.0,83.8,91.0,3681
2022-07-29T22:10:20.000000+00:00,240.9,50.0,240.0,50.0,228.9,50.0,5.2,1200.0,890.0,74.0,40.0,83.8,91.0,3682
2022-07-29T22:11:20.000000+00:00,239.9,49.8,239.8,49.9,228.9,49.9,5.3,1210.0,900.0,74.0,40.0,83.7,91.0,3682
2022-07-29T22:12:20.000000+00:00,238.9,49.8,238.9,49.8,228.9,49.8,5.3,1200.0,880.0,73.0,40.0,83.8,91.0,3682
2022-07-29T22:13:20.000000+00:00,239.8,50.0,239.3,50.0,228.9,50.0,5.3,1220.0,920.0,75.0,40.0,83.9,91.0,3682
2022-07-29T22:14:20.000000+00:00,239.8,49.9,239.3,49.9,228.9,49.9,5.3,1220.0,920.0,75.0,41.0,83.8,91.0,3682
2022-07-29T22:15:20.000000+00:00,239.2,49.9,239.2,49.9,228.9,49.9,5.2,1190.0,880.0,74.0,40.0,83.8,91.0,3682
2022-07-29T22:16:20.000000+00:00,239.8,50.0,240.9,50.0,228.9,50.0,5.3,1210.0,900.0,74.0,40.0,83.9,91.0,3547
2022-07-29T22:17:20.000000+00:00,240.5,50.0,240.5,50.0,228.9,50.0,5.3,1220.0,910.0,75.0,40.0,83.8,91.0,3729
2022-07-29T22:18:20.000000+00:00,241.0,50.1,241.0,50.1,228.9,50.1,5.2,1200.0,900.0,75.0,39.0,83.8,91.0,3778
2022-07-29T22:19:20.000000+00:00,241.3,50.0,241.3,50.0,228.9,50.0,5.3,1200.0,890.0,74.0,40.0,83.9,91.0,3592
2022-07-29T22:20:20.000000+00:00,241.1,50.2,240.2,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.8,91.0,3778
2022-07-29T22:21:20.000000+00:00,239.5,49.9,239.5,49.9,228.9,49.9,5.2,1200.0,880.0,73.0,40.0,83.8,91.0,3592
2022-07-29T22:22:20.000000+00:00,238.5,49.9,238.5,49.9,228.9,49.9,5.3,1220.0,910.0,75.0,40.0,83.9,91.0,3592
2022-07-29T22:23:20.000000+00:00,238.6,49.7,238.6,49.7,228.9,49.7,5.3,1210.0,880.0,73.0,40.0,83.8,91.0,3592
2022-07-29T22:24:20.000000+00:00,238.2,49.6,238.2,49.6,228.9,49.6,5.4,1230.0,900.0,73.0,41.0,83.9,91.0,3592
2022-07-29T22:25:20.000000+00:00,239.3,49.7,238.4,49.7,228.9,49.7,5.4,1240.0,920.0,74.0,41.0,83.9,91.0,3592
2022-07-29T22:26:20.000000+00:00,238.4,49.7,238.9,49.7,228.9,49.7,5.3,1220.0,900.0,74.0,41.0,83.9,91.0,3592
2022-07-29T22:27:20.000000+00:00,238.5,49.8,239.4,49.8,228.9,49.8,5.3,1210.0,900.0,74.0,41.0,84.0,91.0,3593
2022-07-29T22:28:20.000000+00:00,239.1,49.8,239.1,49.8,228.9,49.8,5.3,1220.0,910.0,75.0,40.0,83.9,91.0,3593
2022-07-29T22:29:20.000000+00:00,238.6,49.7,238.6,49.7,228.9,49.7,5.4,1220.0,900.0,74.0,41.0,83.9,91.0,3593
2022-07-29T22:30:20.000000+00:00,238.8,49.7,238.8,49.7,228.9,49.7,5.3,1220.0,910.0,75.0,41.0,83.9,91.0,3593
2022-07-29T22:31:21.000000+00:00,239.1,49.8,240.0,49.8,228.9,49.8,5.2,1200.0,870.0,72.0,40.0,83.9,91.0,3779
2022-07-29T22:32:21.000000+00:00,240.1,49.9,239.6,49.8,228.9,49.8,5.3,1220.0,910.0,75.0,40.0,83.9,91.0,3593
2022-07-29T22:33:21.000000+00:00,239.8,49.8,239.4,49.8,228.9,49.8,5.3,1210.0,890.0,74.0,40.0,83.9,91.0,3780
2022-07-29T22:34:21.000000+00:00,239.6,49.9,239.6,49.9,228.9,49.9,5.3,1210.0,900.0,74.0,40.0,83.9,91.0,3593
2022-07-29T22:35:21.000000+00:00,238.7,49.9,238.7,49.9,228.9,49.9,5.3,1210.0,910.0,75.0,40.0,83.9,91.0,3594
2022-07-29T22:36:21.000000+00:00,239.2,50.0,239.2,50.0,228.9,50.0,5.2,1190.0,880.0,74.0,40.0,83.8,91.0,3780
2022-07-29T22:37:21.000000+00:00,240.1,50.0,240.1,50.0,228.9,50.0,5.3,1210.0,900.0,74.0,40.0,83.9,91.0,3594
2022-07-29T22:38:21.000000+00:00,240.1,50.0,240.0,50.0,228.9,50.0,5.3,1210.0,900.0,74.0,40.0,83.9,91.0,3780
2022-07-29T22:39:21.000000+00:00,239.0,49.9,239.0,49.9,228.9,49.9,5.2,1200.0,880.0,73.0,40.0,83.8,91.0,3594
2022-07-29T22:40:21.000000+00:00,239.0,49.9,239.0,49.9,228.9,49.9,5.3,1200.0,880.0,73.0,40.0,83.9,91.0,3781
2022-07-29T22:41:21.000000+00:00,238.9,49.8,238.4,49.8,228.9,49.8,5.3,1220.0,900.0,74.0,41.0,83.8,91.0,3781
2022-07-29T22:42:21.000000+00:00,240.1,49.8,240.0,49.8,228.9,49.8,5.3,1210.0,890.0,74.0,41.0,83.8,91.0,3595
2022-07-29T22:43:21.000000+00:00,238.9,49.8,239.4,49.8,228.9,49.8,5.3,1220.0,900.0,74.0,40.0,83.9,91.0,3595
2022-07-29T22:44:21.000000+00:00,239.2,49.8,239.2,49.8,228.9,49.8,5.4,1230.0,920.0,75.0,41.0,83.8,91.0,3595
2022-07-29T22:45:21.000000+00:00,241.3,50.0,241.3,50.0,228.9,49.9,5.2,1200.0,880.0,73.0,40.0,83.8,91.0,3781
2022-07-29T22:46:21.000000+00:00,241.1,50.0,242.1,50.0,228.9,50.0,5.2,1200.0,890.0,74.0,40.0,83.7,91.0,3595
2022-07-29T22:47:21.000000+00:00,242.1,50.1,241.6,50.1,228.9,50.1,5.2,1200.0,890.0,74.0,40.0,83.8,91.0,3782
2022-07-29T22:48:21.000000+00:00,242.0,50.1,242.4,50.1,228.9,50.1,5.2,1190.0,880.0,74.0,39.0,83.8,91.0,3782
2022-07-29T22:49:21.000000+00:00,242.4,50.1,242.4,50.1,228.8,50.1,5.2,1200.0,900.0,75.0,40.0,83.7,91.0,3595
2022-07-29T22:50:21.000000+00:00,241.6,50.1,240.7,50.1,228.9,50.1,5.2,1180.0,870.0,74.0,39.0,83.8,91.0,3782
2022-07-29T22:51:21.000000+00:00,242.4,50.2,241.5,50.2,228.9,50.2,5.2,1190.0,880.0,74.0,40.0,83.8,91.0,3782
2022-07-29T22:52:21.000000+00:00,242.8,50.2,243.3,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,39.0,83.8,91.0,3782
2022-07-29T22:53:21.000000+00:00,239.3,50.2,239.3,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.8,91.0,3596
2022-07-29T22:54:21.000000+00:00,239.6,50.1,239.6,50.1,228.8,50.1,5.2,1200.0,890.0,74.0,40.0,83.8,91.0,3552
2022-07-29T22:55:21.000000+00:00,238.6,50.0,238.1,50.0,228.9,50.0,5.2,1200.0,880.0,73.0,40.0,83.9,91.0,3734
2022-07-29T22:56:21.000000+00:00,238.0,50.1,238.4,50.1,228.8,50.1,5.2,1190.0,890.0,75.0,40.0,83.9,91.0,3735
2022-07-29T22:57:21.000000+00:00,239.2,50.2,239.2,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,83.9,91.0,3735
2022-07-29T22:58:21.000000+00:00,237.6,50.0,237.6,50.0,228.9,50.0,5.2,1190.0,880.0,74.0,40.0,83.9,91.0,3597
2022-07-29T22:59:21.000000+00:00,238.0,50.1,238.0,50.1,228.9,50.1,5.3,1200.0,900.0,75.0,40.0,84.0,91.0,3597
2022-07-29T23:00:21.000000+00:00,238.3,50.2,238.3,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,84.0,91.0,3783
2022-07-29T23:01:21.000000+00:00,238.5,50.1,238.5,50.1,228.9,50.1,5.3,1200.0,910.0,76.0,40.0,84.0,91.0,3597
2022-07-29T23:02:21.000000+00:00,239.1,50.3,239.1,50.3,228.9,50.3,5.2,1200.0,890.0,74.0,40.0,83.9,91.0,3597
2022-07-29T23:03:21.000000+00:00,238.3,50.2,238.3,50.2,228.9,50.2,5.2,1180.0,880.0,75.0,39.0,83.9,91.0,3784
2022-07-29T23:04:21.000000+00:00,239.4,50.3,239.3,50.3,228.9,50.3,5.3,1200.0,910.0,76.0,40.0,84.0,91.0,3642
2022-07-29T23:05:21.000000+00:00,238.8,50.2,238.8,50.2,228.9,50.2,5.1,1170.0,870.0,74.0,39.0,83.9,91.0,3689
2022-07-29T23:06:21.000000+00:00,238.1,50.1,238.1,50.1,228.9,50.1,5.3,1200.0,900.0,75.0,40.0,84.0,91.0,3689
2022-07-29T23:07:21.000000+00:00,238.0,50.0,237.0,50.0,228.9,50.0,5.2,1200.0,890.0,74.0,40.0,84.0,91.0,3689
2022-07-29T23:08:21.000000+00:00,238.2,50.1,238.3,50.1,228.9,50.1,5.2,1180.0,870.0,74.0,40.0,84.0,91.0,3689
2022-07-29T23:09:21.000000+00:00,237.5,50.0,237.5,50.0,228.9,50.0,5.2,1200.0,890.0,74.0,40.0,84.0,91.0,3736
2022-07-29T23:10:21.000000+00:00,237.5,49.9,237.5,49.9,228.9,49.9,5.3,1200.0,890.0,74.0,40.0,83.9,91.0,3736
2022-07-29T23:11:21.000000+00:00,237.4,50.0,237.9,50.0,228.9,50.0,5.3,1210.0,910.0,75.0,40.0,84.0,91.0,3737
2022-07-29T23:12:21.000000+00:00,238.1,50.0,238.1,50.0,228.9,50.0,5.3,1200.0,890.0,74.0,40.0,84.0,91.0,3785
2022-07-29T23:13:21.000000+00:00,238.0,50.1,238.0,50.1,228.9,50.1,5.3,1210.0,910.0,75.0,40.0,84.0,91.0,3598
2022-07-29T23:14:21.000000+00:00,238.1,50.1,238.1,50.1,228.9,50.1,5.2,1190.0,890.0,75.0,40.0,84.0,91.0,3599
2022-07-29T23:15:21.000000+00:00,238.9,50.2,238.9,50.2,228.9,50.2,5.2,1180.0,880.0,75.0,39.0,84.0,91.0,3785
2022-07-29T23:16:21.000000+00:00,237.9,50.1,238.4,50.1,228.9,50.1,5.2,1200.0,900.0,75.0,40.0,84.0,91.0,3555
2022-07-29T23:17:21.000000+00:00,238.2,50.1,238.2,50.1,228.9,50.1,5.2,1200.0,890.0,74.0,40.0,84.0,91.0,3737
2022-07-29T23:18:21.000000+00:00,238.8,50.1,238.8,50.1,228.9,50.1,5.2,1180.0,870.0,74.0,40.0,84.0,91.0,3786
2022-07-29T23:19:21.000000+00:00,237.8,50.1,237.8,50.1,228.9,50.1,5.3,1200.0,900.0,75.0,40.0,84.0,91.0,3599
2022-07-29T23:20:21.000000+00:00,237.6,50.1,237.6,50.1,228.9,50.1,5.2,1180.0,880.0,75.0,40.0,84.0,91.0,3786
2022-07-29T23:21:21.000000+00:00,238.4,50.3,238.4,50.3,228.9,50.3,5.2,1190.0,890.0,75.0,39.0,84.0,91.0,3738
2022-07-29T23:22:21.000000+00:00,238.3,50.2,237.8,50.2,228.9,50.2,5.3,1210.0,920.0,76.0,40.0,84.0,91.0,3555
2022-07-29T23:23:21.000000+00:00,238.3,50.3,238.3,50.3,228.9,50.3,5.1,1180.0,870.0,74.0,39.0,84.0,91.0,3738
2022-07-29T23:24:21.000000+00:00,237.3,50.2,237.6,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,84.0,91.0,3556
2022-07-29T23:25:21.000000+00:00,237.6,50.2,237.6,50.2,228.9,50.3,5.2,1180.0,880.0,75.0,39.0,84.0,91.0,3738
2022-07-29T23:26:21.000000+00:00,237.4,50.3,237.8,50.3,228.9,50.3,5.3,1200.0,910.0,76.0,40.0,84.0,91.0,3556
2022-07-29T23:27:21.000000+00:00,236.1,50.2,236.2,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,84.0,91.0,3739
2022-07-29T23:28:21.000000+00:00,237.0,50.2,237.0,50.2,228.9,50.2,5.2,1200.0,910.0,76.0,40.0,84.0,91.0,3739
2022-07-29T23:29:21.000000+00:00,236.5,50.2,236.5,50.2,228.9,50.2,5.2,1190.0,890.0,75.0,40.0,84.0,91.0,3600
